time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330300,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.861296534538269,0.2985482215881347,0.2697359025478363,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9597720503807068,0.4047915041446686,0.3840693533420563,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9419941902160645,0.3844859302043915,0.2695523798465729,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9137840867042542,0.3551318347454071,0.3373262584209442,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.796230673789978,0.2334425300359726,1.0560455322265625,285.0133361816406,284.95001220703125,295.2288513183594,290.39556884765625,296.6797180175781,295.1063842773437,285.0235290527344,1.0,0.510188639163971,0.1009244993329048,0.1009244993329048,1.0,1.0,-2.781444549560547,0.0369678512215614,2.744476556777954,-0.5949916243553162,0.8184270858764648,0.8184270858764648,0.0,102.34269714355467,109.0,40761.57421875,0.0,1714.937255859375,1.0,280.5863647460937,283.5658264160156,293.3363647460937,295.8901672363281,293.1499938964844,293.1499938964844,280.6499938964844,36201.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771876096725464,1.0,0.0,0.0,3.2438642978668213,3.243884801864624,7.021318992883607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.9384765625,0.0,1127.86181640625,1895.4371337890625,0.0,3190.218505859375,0.8154482245445251,1.0,0.0,3.0,1.0,0.0
12330360,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8582528829574585,0.2987740039825439,0.2699972987174988,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9559082984924316,0.4048569202423095,0.3841901421546936,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.937961220741272,0.3846158385276794,0.2696880996227264,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9100106954574584,0.3553054332733154,0.3375489115715027,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7935070991516113,0.233790174126625,1.0578820705413818,285.0730285644531,284.95001220703125,295.1988830566406,290.37335205078125,296.6778869628906,295.11279296875,285.0750732421875,1.0,0.5115004777908325,0.1031339913606643,0.1031339913606643,1.0,1.0,-2.784541606903076,0.0416346900165081,2.7429068088531494,-0.5909741520881653,0.8198962807655334,0.8198962807655334,0.0,103.69723510742188,112.0,40627.12890625,0.0,1725.9967041015625,1.0,280.6374206542969,283.6248474121094,293.3370666503906,295.9275817871094,293.1499938964844,293.1499938964844,280.95001220703125,36015.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744216561317444,1.0,0.0,0.0,3.245358467102051,3.2453787326812744,7.027788342384156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.7109375,0.0,1127.96337890625,1895.4371337890625,0.0,3164.283447265625,0.8155661225318909,1.0,0.0,3.0,1.0,0.0
12330420,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8519467711448669,0.2991770803928375,0.2704581618309021,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.9476202130317688,0.4049505293369293,0.3843811154365539,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.9294608235359192,0.3848337233066559,0.2699158787727356,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.9025101661682128,0.3556089401245117,0.3379408717155456,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.7877744436264038,0.2344269007444381,1.0612738132476809,285.255859375,284.95001220703125,295.1337890625,290.323486328125,296.6716613769531,295.12371826171875,285.2575378417969,1.0,0.5141419172286987,0.1075529679656028,0.1075529679656028,1.0,1.0,-2.7901461124420166,0.0521383173763752,2.7380080223083496,-0.5816112160682678,0.8254409432411194,0.8254409432411194,0.0,106.5760269165039,115.0,39581.5390625,0.0,1748.0894775390625,1.0,280.9375305175781,283.8371887207031,293.2909240722656,295.81842041015625,293.1499938964844,293.1499938964844,281.25,35643.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655149340629578,1.0,0.0,0.0,3.25821590423584,3.2582364082336426,7.083584137035359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.5693359375,0.0,1137.029541015625,1895.4371337890625,0.0,3080.736083984375,0.8180608153343201,1.0,0.0,3.0,1.0,0.0
12330480,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555236816406,0.8519467711448669,0.2991770803928375,0.2704581618309021,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.255859375,0.9476202130317688,0.4049505293369293,0.3843811154365539,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.9294608235359192,0.3848337233066559,0.2699158787727356,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557373046875,0.9025101661682128,0.3556089401245117,0.3379408717155456,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.7877744436264038,0.2344269007444381,1.0612738132476809,285.255859375,284.95001220703125,295.1337890625,290.323486328125,296.6716613769531,295.12371826171875,285.2575378417969,1.0,0.5141419172286987,0.1075529679656028,0.1075529679656028,1.0,1.0,-2.7901461124420166,0.0521383173763752,2.7380080223083496,-0.5816112160682678,0.8254409432411194,0.8254409432411194,0.0,106.5760269165039,115.0,39581.5390625,0.0,1748.0894775390625,1.0,280.9375305175781,283.8371887207031,293.2909240722656,295.81842041015625,293.1499938964844,293.1499938964844,281.25,35643.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655149340629578,1.0,0.0,0.0,3.25821590423584,3.2582364082336426,7.083584137035359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.5693359375,0.0,1137.029541015625,1895.4371337890625,0.0,3080.736083984375,0.8180608153343201,1.0,0.0,3.0,1.0,0.0
12330540,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.8459250330924988,0.2995945811271667,0.2709290981292724,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.9393172860145568,0.4050677120685577,0.3845916092395782,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.9212052822113036,0.3850741386413574,0.270157128572464,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8955160975456238,0.3559212386608124,0.338338702917099,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.7822031378746033,0.2350389808416366,1.0645451545715332,285.4309387207031,284.95001220703125,295.06207275390625,290.2667541503906,296.6627197265625,295.133056640625,285.4322814941406,1.0,0.5168052315711975,0.1119719445705413,0.1119719445705413,1.0,1.0,-2.79566502571106,0.0642922669649124,2.731372594833374,-0.5705592036247253,0.8332675099372864,0.8332675099372864,0.0,109.52545928955078,118.0,38566.59375,0.0,1770.4609375,1.0,281.23779296875,284.0412902832031,293.2369384765625,295.7038269042969,293.1499938964844,293.1499938964844,281.54998779296875,35299.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571390509605408,1.0,0.0,0.0,3.284130573272705,3.284151315689087,7.196712772383762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.65576171875,0.0,1158.2254638671875,1895.4371337890625,0.0,3002.17578125,0.8234654664993286,1.0,0.0,3.0,1.0,0.0
12330600,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.8459250330924988,0.2995945811271667,0.2709290981292724,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.9393172860145568,0.4050677120685577,0.3845916092395782,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308776855469,0.9212052822113036,0.3850741386413574,0.270157128572464,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.8955160975456238,0.3559212386608124,0.338338702917099,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43035888671875,0.7822031378746033,0.2350389808416366,1.0645451545715332,285.4309387207031,284.95001220703125,295.06207275390625,290.2667541503906,296.6627197265625,295.133056640625,285.4322814941406,1.0,0.5168052315711975,0.1119719445705413,0.1119719445705413,1.0,1.0,-2.79566502571106,0.0642922669649124,2.731372594833374,-0.5705592036247253,0.8332675099372864,0.8332675099372864,0.0,109.52545928955078,118.0,38566.59375,0.0,1770.4609375,1.0,281.23779296875,284.0412902832031,293.2369384765625,295.7038269042969,293.1499938964844,293.1499938964844,281.54998779296875,35299.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571390509605408,1.0,0.0,0.0,3.284130573272705,3.284151315689087,7.196712772383762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.65576171875,0.0,1158.2254638671875,1895.4371337890625,0.0,3002.17578125,0.8234654664993286,1.0,0.0,3.0,1.0,0.0
12330660,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.8402960300445557,0.3000427484512329,0.2714250981807709,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.9312738180160522,0.4052247703075409,0.3848369717597961,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.913504123687744,0.3853538930416107,0.2704237401485443,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.8888870477676392,0.3562581837177276,0.338757187128067,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.7769280076026917,0.2356421947479248,1.067764401435852,285.6000671386719,284.95001220703125,294.9843139648437,290.20367431640625,296.6514587402344,295.14111328125,285.60113525390625,1.0,0.5194808840751648,0.1160579100251197,0.1160579100251197,1.0,1.0,-2.801248550415039,0.0770334675908088,2.724215030670166,-0.5589138865470886,0.8433107733726501,0.8433107733726501,0.0,112.49746704101562,121.0,37575.52734375,0.0,1793.12109375,1.0,281.5381774902344,284.2389831542969,293.17547607421875,295.5831604003906,293.1499938964844,293.1499938964844,281.8500061035156,34984.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490269780158997,1.0,0.0,0.0,3.3219144344329834,3.321935176849365,7.363261147474987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4375,0.0,1190.95654296875,1895.4371337890625,0.0,2926.15771484375,0.831536591053009,1.0,0.0,3.0,1.0,0.0
12330720,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998229980469,0.8402960300445557,0.3000427484512329,0.2714250981807709,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.9312738180160522,0.4052247703075409,0.3848369717597961,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000061035156,0.913504123687744,0.3853538930416107,0.2704237401485443,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5999450683594,0.8888870477676392,0.3562581837177276,0.338757187128067,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.7769280076026917,0.2356421947479248,1.067764401435852,285.6000671386719,284.95001220703125,294.9843139648437,290.20367431640625,296.6514587402344,295.14111328125,285.60113525390625,1.0,0.5194808840751648,0.1160579100251197,0.1160579100251197,1.0,1.0,-2.801248550415039,0.0770334675908088,2.724215030670166,-0.5589138865470886,0.8433107733726501,0.8433107733726501,0.0,112.49746704101562,121.0,37575.52734375,0.0,1793.12109375,1.0,281.5381774902344,284.2389831542969,293.17547607421875,295.5831604003906,293.1499938964844,293.1499938964844,281.8500061035156,34984.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490269780158997,1.0,0.0,0.0,3.3219144344329834,3.321935176849365,7.363261147474987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.4375,0.0,1190.95654296875,1895.4371337890625,0.0,2926.15771484375,0.831536591053009,1.0,0.0,3.0,1.0,0.0
12330780,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.8350703120231628,0.300531655550003,0.2719552516937256,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.9236571788787842,0.4054324924945831,0.3851273953914642,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.9065389633178712,0.385681539773941,0.2707225680351257,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.8826732039451599,0.3566316962242126,0.3392067849636078,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7719919085502625,0.2362473756074905,1.070980191230774,285.7648620605469,284.95001220703125,294.9009094238281,290.13482666015625,296.63818359375,295.148193359375,285.7657470703125,1.0,0.5221685171127319,0.1201438829302787,0.1201438829302787,1.0,1.0,-2.8069989681243896,0.0910592675209045,2.71593976020813,-0.5460025668144226,0.8555260300636292,0.8555260300636292,0.0,115.47147369384766,124.0,36600.890625,0.0,1816.12744140625,1.0,281.8387145996094,284.4320373535156,293.1073913574219,295.4567565917969,293.1499938964844,293.1499938964844,282.1499938964844,34701.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410048484802246,1.0,0.0,0.0,3.3702869415283203,3.3703081607818604,7.579264433843491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.4912109375,0.0,1234.7017822265625,1895.4371337890625,0.0,2851.10498046875,0.8420098423957825,1.0,0.0,3.0,1.0,0.0
12330840,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7646789550781,0.8350703120231628,0.300531655550003,0.2719552516937256,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.9236571788787842,0.4054324924945831,0.3851273953914642,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76483154296875,0.9065389633178712,0.385681539773941,0.2707225680351257,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.8826732039451599,0.3566316962242126,0.3392067849636078,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.76446533203125,0.7719919085502625,0.2362473756074905,1.070980191230774,285.7648620605469,284.95001220703125,294.9009094238281,290.13482666015625,296.63818359375,295.148193359375,285.7657470703125,1.0,0.5221685171127319,0.1201438829302787,0.1201438829302787,1.0,1.0,-2.8069989681243896,0.0910592675209045,2.71593976020813,-0.5460025668144226,0.8555260300636292,0.8555260300636292,0.0,115.47147369384766,124.0,36600.890625,0.0,1816.12744140625,1.0,281.8387145996094,284.4320373535156,293.1073913574219,295.4567565917969,293.1499938964844,293.1499938964844,282.1499938964844,34701.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410048484802246,1.0,0.0,0.0,3.3702869415283203,3.3703081607818604,7.579264433843491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.4912109375,0.0,1234.7017822265625,1895.4371337890625,0.0,2851.10498046875,0.8420098423957825,1.0,0.0,3.0,1.0,0.0
12330900,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8832702636719,0.8324795365333557,0.3007738590240478,0.2722020745277405,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847961425781,0.9198936223983764,0.4055396914482116,0.3852611482143402,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88458251953125,0.9032307863235474,0.3858443200588226,0.2708588540554046,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841857910156,0.8795983195304871,0.3568195104598999,0.3394201397895813,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.7695435881614685,0.2365407943725586,1.072515845298767,285.8849182128906,284.95001220703125,294.8572692871094,290.098388671875,296.6307373046875,295.1512756347656,285.8931884765625,1.0,0.5235087275505066,0.1221868693828582,0.1221868693828582,1.0,1.0,-2.809722423553467,0.0985075011849403,2.711215019226074,-0.539067268371582,0.8629074692726135,0.8629074692726135,0.0,116.9933090209961,124.0,35691.890625,0.0,1827.592041015625,1.0,282.0908508300781,284.5823974609375,293.0473022460937,295.29833984375,293.1499938964844,293.1499938964844,282.1499938964844,34562.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347784876823425,1.0,0.0,0.0,3.39780330657959,3.397824764251709,7.703529831815104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.0517578125,0.0,1260.2564697265625,1895.4371337890625,0.0,2792.971923828125,0.8480371832847595,1.0,0.0,3.0,1.0,0.0
12330960,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.8302254676818848,0.3010703921318054,0.272526741027832,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268798828125,0.9165847897529602,0.4057001173496246,0.3854708671569824,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.9003839492797852,0.3860613703727722,0.2710555791854858,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.8768879175186157,0.3570540845394134,0.3396990299224853,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9265441894531,0.7674028277397156,0.2368631064891815,1.07422935962677,285.9268798828125,284.95001220703125,294.8124084472656,290.06072998046875,296.6231689453125,295.1545104980469,285.9275817871094,1.0,0.5248725414276123,0.1240559294819831,0.1240559294819831,1.0,1.0,-2.812995433807373,0.1056492030620575,2.707346200942993,-0.5325640439987183,0.8698877692222595,0.8698877692222595,0.0,118.43685913085938,127.0,35635.3203125,0.0,1839.5628662109373,1.0,282.1392822265625,284.6220397949219,293.033447265625,295.3249816894531,293.1499938964844,293.1499938964844,282.45001220703125,34454.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329458236694336,1.0,0.0,0.0,3.427870273590088,3.427891969680786,7.84046960689011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.400390625,0.0,1288.933837890625,1895.4371337890625,0.0,2775.885009765625,0.8545964956283569,1.0,0.0,3.0,1.0,0.0
12331020,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.8257354497909546,0.3016734421253204,0.2731518745422363,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.9101462960243224,0.4060357809066772,0.3858762383460998,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.8947176933288574,0.3865037858486175,0.2714292109012604,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.8715264201164246,0.3575317859649658,0.3402411043643951,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.763157069683075,0.2374975234270095,1.0775490999221802,286.0876159667969,284.95001220703125,294.71929931640625,289.9818725585937,296.60662841796875,295.16015625,286.08819580078125,1.0,0.5276005268096924,0.1277940571308136,0.1277940571308136,1.0,1.0,-2.819324254989624,0.1204254850745201,2.6988985538482666,-0.5189967751502991,0.8863897919654846,0.8863897919654846,0.0,121.38737487792967,130.0,34671.265625,0.0,1863.5439453125,1.0,282.4399719238281,284.81060791015625,292.95428466796875,295.18798828125,293.1499938964844,293.1499938964844,282.75,34245.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824743390083313,1.0,0.0,0.0,3.4931633472442627,3.493185520172119,8.141999501276587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.9072265625,0.0,1353.0181884765625,1895.4371337890625,0.0,2699.568115234375,0.8689774870872498,1.0,0.0,3.0,1.0,0.0
12331080,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.8257354497909546,0.3016734421253204,0.2731518745422363,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876159667969,0.9101462960243224,0.4060357809066772,0.3858762383460998,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08758544921875,0.8947176933288574,0.3865037858486175,0.2714292109012604,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.8715264201164246,0.3575317859649658,0.3402411043643951,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873107910156,0.763157069683075,0.2374975234270095,1.0775490999221802,286.0876159667969,284.95001220703125,294.71929931640625,289.9818725585937,296.60662841796875,295.16015625,286.08819580078125,1.0,0.5276005268096924,0.1277940571308136,0.1277940571308136,1.0,1.0,-2.819324254989624,0.1204254850745201,2.6988985538482666,-0.5189967751502991,0.8863897919654846,0.8863897919654846,0.0,121.38737487792967,130.0,34671.265625,0.0,1863.5439453125,1.0,282.4399719238281,284.81060791015625,292.95428466796875,295.18798828125,293.1499938964844,293.1499938964844,282.75,34245.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824743390083313,1.0,0.0,0.0,3.4931633472442627,3.493185520172119,8.141999501276587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.9072265625,0.0,1353.0181884765625,1895.4371337890625,0.0,2699.568115234375,0.8689774870872498,1.0,0.0,3.0,1.0,0.0
12331140,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.821562647819519,0.302344411611557,0.2738364934921264,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.9043992161750792,0.4064496755599975,0.3863497972488403,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.8894554972648621,0.3870360553264618,0.2718596160411834,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24725341796875,0.8665692806243896,0.3580701649188995,0.3408377468585968,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470397949219,0.7592387199401855,0.2381568849086761,1.080967664718628,286.247314453125,284.95001220703125,294.6220092773437,289.8988342285156,296.58819580078125,295.16455078125,286.247802734375,1.0,0.5303604006767273,0.1315321922302246,0.1315321922302246,1.0,1.0,-2.826059103012085,0.1358484774827957,2.6902105808258057,-0.5048601627349854,0.9050217866897584,0.9050217866897584,0.0,124.32128143310548,133.0,33691.18359375,0.0,1888.1866455078125,1.0,282.7406616210937,284.9983215332031,292.8702087402344,295.0453796386719,293.1499938964844,293.1499938964844,282.45001220703125,34080.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162594437599182,1.0,0.0,0.0,3.5645229816436768,3.5645458698272705,8.478053246108175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.142578125,0.0,1426.1116943359375,1895.4371337890625,0.0,2620.951171875,0.8847963213920593,1.0,0.0,3.0,1.0,0.0
12331200,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.821562647819519,0.302344411611557,0.2738364934921264,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.9043992161750792,0.4064496755599975,0.3863497972488403,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.8894554972648621,0.3870360553264618,0.2718596160411834,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24725341796875,0.8665692806243896,0.3580701649188995,0.3408377468585968,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470397949219,0.7592387199401855,0.2381568849086761,1.080967664718628,286.247314453125,284.95001220703125,294.6220092773437,289.8988342285156,296.58819580078125,295.16455078125,286.247802734375,1.0,0.5303604006767273,0.1315321922302246,0.1315321922302246,1.0,1.0,-2.826059103012085,0.1358484774827957,2.6902105808258057,-0.5048601627349854,0.9050217866897584,0.9050217866897584,0.0,124.32128143310548,133.0,33691.18359375,0.0,1888.1866455078125,1.0,282.7406616210937,284.9983215332031,292.8702087402344,295.0453796386719,293.1499938964844,293.1499938964844,282.45001220703125,34080.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162594437599182,1.0,0.0,0.0,3.5645229816436768,3.5645458698272705,8.478053246108175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.142578125,0.0,1426.1116943359375,1895.4371337890625,0.0,2620.951171875,0.8847963213920593,1.0,0.0,3.0,1.0,0.0
12331260,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8149355053901672,0.3015303313732147,0.2737185955047607,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8963580131530762,0.4055259823799133,0.3860839903354645,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.8816173076629639,0.3861050009727478,0.2716858386993408,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8592880964279175,0.3573966324329376,0.340764582157135,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.7532814145088196,0.237932026386261,1.0821233987808228,286.0513000488281,284.95001220703125,294.52105712890625,289.8121337890625,296.5626525878906,295.1606750488281,286.04833984375,1.0,0.5328189730644226,0.1349986344575882,0.1349986344575882,1.0,1.0,-2.826704263687134,0.1499913781881332,2.676712989807129,-0.4904696941375732,0.9181995987892152,0.9181995987892152,0.0,128.1223907470703,136.0,34968.04296875,0.0,1907.4215087890625,1.0,282.45819091796875,284.7657165527344,292.8917236328125,295.2096862792969,293.1499938964844,293.1499938964844,282.1499938964844,34269.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367351293563843,1.0,0.0,0.0,3.6300556659698486,3.63007926940918,8.792651442490751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.40625,0.0,1498.2117919921875,1895.4371337890625,0.0,2811.22705078125,0.8995779156684875,1.0,0.0,3.0,1.0,0.0
12331320,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0518798828125,0.8149355053901672,0.3015303313732147,0.2737185955047607,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8963580131530762,0.4055259823799133,0.3860839903354645,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0514221191406,0.8816173076629639,0.3861050009727478,0.2716858386993408,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0515441894531,0.8592880964279175,0.3573966324329376,0.340764582157135,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523986816406,0.7532814145088196,0.237932026386261,1.0821233987808228,286.0513000488281,284.95001220703125,294.52105712890625,289.8121337890625,296.5626525878906,295.1606750488281,286.04833984375,1.0,0.5328189730644226,0.1349986344575882,0.1349986344575882,1.0,1.0,-2.826704263687134,0.1499913781881332,2.676712989807129,-0.4904696941375732,0.9181995987892152,0.9181995987892152,0.0,128.1223907470703,136.0,34968.04296875,0.0,1907.4215087890625,1.0,282.45819091796875,284.7657165527344,292.8917236328125,295.2096862792969,293.1499938964844,293.1499938964844,282.1499938964844,34269.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367351293563843,1.0,0.0,0.0,3.6300556659698486,3.63007926940918,8.792651442490751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.40625,0.0,1498.2117919921875,1895.4371337890625,0.0,2811.22705078125,0.8995779156684875,1.0,0.0,3.0,1.0,0.0
12331380,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.8043296933174133,0.2992010414600372,0.2721171379089355,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8846502900123596,0.403095006942749,0.3843178451061249,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.8701348900794983,0.3836071193218231,0.270338237285614,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.848736047744751,0.3553294241428375,0.3393186330795288,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.7443451881408691,0.2365730851888656,1.0782055854797363,285.8249206542969,284.95001220703125,294.4169006347656,289.7222595214844,296.5285949707031,295.1467590332031,285.821533203125,1.0,0.5343007445335388,0.1384650617837906,0.1384650617837906,1.0,1.0,-2.81460189819336,0.1628017425537109,2.6518001556396484,-0.4746093153953552,0.9280779361724854,0.9280779361724854,0.0,133.0226593017578,139.0,36136.15234375,0.0,1911.6568603515625,1.0,282.1581420898437,284.50750732421875,292.8185119628906,295.2323303222656,293.1499938964844,293.1499938964844,281.8500061035156,34552.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597933053970337,1.0,0.0,0.0,3.68478012084961,3.684804201126098,9.059754688678368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.970703125,0.0,1561.271728515625,1895.4371337890625,0.0,3027.066650390625,0.9120438694953918,1.0,0.0,3.0,1.0,0.0
12331440,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8255310058594,0.8043296933174133,0.2992010414600372,0.2721171379089355,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.8846502900123596,0.403095006942749,0.3843178451061249,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.8701348900794983,0.3836071193218231,0.270338237285614,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251953125,0.848736047744751,0.3553294241428375,0.3393186330795288,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8261413574219,0.7443451881408691,0.2365730851888656,1.0782055854797363,285.8249206542969,284.95001220703125,294.4169006347656,289.7222595214844,296.5285949707031,295.1467590332031,285.821533203125,1.0,0.5343007445335388,0.1384650617837906,0.1384650617837906,1.0,1.0,-2.81460189819336,0.1628017425537109,2.6518001556396484,-0.4746093153953552,0.9280779361724854,0.9280779361724854,0.0,133.0226593017578,139.0,36136.15234375,0.0,1911.6568603515625,1.0,282.1581420898437,284.50750732421875,292.8185119628906,295.2323303222656,293.1499938964844,293.1499938964844,281.8500061035156,34552.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597933053970337,1.0,0.0,0.0,3.68478012084961,3.684804201126098,9.059754688678368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.970703125,0.0,1561.271728515625,1895.4371337890625,0.0,3027.066650390625,0.9120438694953918,1.0,0.0,3.0,1.0,0.0
12331500,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656188964844,0.7985641956329346,0.2977314889431,0.2710171937942505,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6636047363281,0.8785976767539978,0.4015399217605591,0.3830907642841339,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.66387939453125,0.8642328381538391,0.3820282816886902,0.2694135308265686,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66436767578125,0.8433228731155396,0.3539707362651825,0.3382683098316192,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.667724609375,0.739679753780365,0.2355998307466507,1.0748581886291504,285.6634216308594,284.95001220703125,294.3638000488281,289.67633056640625,296.50927734375,295.13720703125,285.65216064453125,1.0,0.5346670150756836,0.1401982903480529,0.1401982903480529,1.0,1.0,-2.8054122924804688,0.1687397211790084,2.6366727352142334,-0.4664697349071502,0.9312698841094972,0.9312698841094972,0.0,135.50648498535156,139.0,37120.2734375,0.0,1908.945068359375,1.0,281.90008544921875,284.31353759765625,292.7908935546875,295.315185546875,293.1499938964844,293.1499938964844,281.8500061035156,34717.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721886873245239,1.0,0.0,0.0,3.707937002182007,3.707961320877075,9.173983812615916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.36083984375,0.0,1588.8355712890625,1895.4371337890625,0.0,3143.340576171875,0.917325794696808,1.0,0.0,3.0,1.0,0.0
12331560,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5904846191406,0.7925712466239929,0.2960841953754425,0.2696955502033233,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.8723995089530945,0.3997802138328552,0.3816145360469818,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899658203125,0.858209490776062,0.380254179239273,0.2683064937591553,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.590087890625,0.8377912044525146,0.3524157702922821,0.3369832634925842,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910949707031,0.7348596453666687,0.2344473600387573,1.0705565214157104,285.5898132324219,284.95001220703125,294.3100891113281,289.6297912597656,296.48883056640625,295.1263122558594,285.5862121582031,1.0,0.5347781181335449,0.1418702602386474,0.1418702602386474,1.0,1.0,-2.794008255004883,0.1740656346082687,2.6199426651000977,-0.4584506750106811,0.9347519874572754,0.9347519874572754,0.0,138.0267791748047,142.0,37145.22265625,0.0,1902.9227294921875,1.0,281.857666015625,284.2445678710937,292.7097473144531,295.191650390625,293.1499938964844,293.1499938964844,281.54998779296875,34865.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787258267402649,1.0,0.0,0.0,3.727832555770874,3.7278571128845215,9.272697525375406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.4521484375,0.0,1612.82421875,1895.4371337890625,0.0,3204.638427734375,0.9219216108322144,1.0,0.0,3.0,1.0,0.0
12331620,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.7812073230743408,0.2925133407115936,0.2668062746524811,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8608115911483765,0.3959001004695892,0.3783146739006042,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8470083475112915,0.3763755261898041,0.2658624947071075,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.827393114566803,0.3489535748958587,0.3340697288513183,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.7256233096122742,0.2318016439676284,1.0603190660476685,285.3506774902344,284.95001220703125,294.2010192871094,289.53521728515625,296.446533203125,295.1032409667969,285.3469543457031,1.0,0.5344082713127136,0.1452142149209976,0.1452142149209976,1.0,1.0,-2.76783299446106,0.1837571710348129,2.584075927734375,-0.4426479637622833,0.938201069831848,0.938201069831848,0.0,142.7491455078125,130.0,38027.84765625,0.0,1884.20849609375,1.0,281.5574951171875,283.98065185546875,292.5975341796875,295.1331787109375,293.1499938964844,293.1499938964844,281.25,35184.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938698768615723,1.0,0.0,0.0,3.758981466293335,3.7590065002441406,9.42830581607268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.7333984375,0.0,1651.5489501953125,1895.4371337890625,0.0,3346.37890625,0.9291327595710754,1.0,0.0,3.0,1.0,0.0
12331680,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.7812073230743408,0.2925133407115936,0.2668062746524811,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507385253906,0.8608115911483765,0.3959001004695892,0.3783146739006042,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8470083475112915,0.3763755261898041,0.2658624947071075,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.827393114566803,0.3489535748958587,0.3340697288513183,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.7256233096122742,0.2318016439676284,1.0603190660476685,285.3506774902344,284.95001220703125,294.2010192871094,289.53521728515625,296.446533203125,295.1032409667969,285.3469543457031,1.0,0.5344082713127136,0.1452142149209976,0.1452142149209976,1.0,1.0,-2.76783299446106,0.1837571710348129,2.584075927734375,-0.4426479637622833,0.938201069831848,0.938201069831848,0.0,142.7491455078125,130.0,38027.84765625,0.0,1884.20849609375,1.0,281.5574951171875,283.98065185546875,292.5975341796875,295.1331787109375,293.1499938964844,293.1499938964844,281.25,35184.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938698768615723,1.0,0.0,0.0,3.758981466293335,3.7590065002441406,9.42830581607268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.7333984375,0.0,1651.5489501953125,1895.4371337890625,0.0,3346.37890625,0.9291327595710754,1.0,0.0,3.0,1.0,0.0
12331740,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7785618305206299,0.2886468768119812,0.2633898258209228,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8586716055870056,0.3916256725788116,0.3743657171726227,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8448393940925598,0.3721335232257843,0.262962132692337,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8254000544548035,0.3451052606105804,0.3305153250694275,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7234756350517273,0.2288007140159607,1.0471606254577637,285.10516357421875,285.0240783691406,294.0902404785156,289.4390563964844,296.4033508300781,295.0795593261719,285.1011962890625,1.0,0.5287826657295227,0.1485581696033477,0.1485581696033477,1.0,1.0,-2.735417604446411,0.1917988210916519,2.54361891746521,-0.4270870387554168,0.9370843768119812,0.9370843768119812,0.0,141.0542449951172,118.0,38840.9453125,0.0,1826.2039794921875,1.0,281.25732421875,283.7202453613281,292.4903564453125,295.0743103027344,293.1499938964844,293.1499938964844,280.95001220703125,35551.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067683815956116,1.0,0.0,0.0,3.777257680892944,3.77728271484375,9.520209118818456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.49755859375,0.0,1675.93994140625,1895.4371337890625,0.0,3466.5888671875,0.9334622025489808,1.0,0.0,3.0,1.0,0.0
12331800,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7785618305206299,0.2886468768119812,0.2633898258209228,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8586716055870056,0.3916256725788116,0.3743657171726227,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8448393940925598,0.3721335232257843,0.262962132692337,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8254000544548035,0.3451052606105804,0.3305153250694275,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.7234756350517273,0.2288007140159607,1.0471606254577637,285.10516357421875,285.0240783691406,294.0902404785156,289.4390563964844,296.4033508300781,295.0795593261719,285.1011962890625,1.0,0.5287826657295227,0.1485581696033477,0.1485581696033477,1.0,1.0,-2.735417604446411,0.1917988210916519,2.54361891746521,-0.4270870387554168,0.9370843768119812,0.9370843768119812,0.0,141.0542449951172,118.0,38840.9453125,0.0,1826.2039794921875,1.0,281.25732421875,283.7202453613281,292.4903564453125,295.0743103027344,293.1499938964844,293.1499938964844,280.95001220703125,35551.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067683815956116,1.0,0.0,0.0,3.777257680892944,3.77728271484375,9.520209118818456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.49755859375,0.0,1675.93994140625,1895.4371337890625,0.0,3466.5888671875,0.9334622025489808,1.0,0.0,3.0,1.0,0.0
12331860,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7813181281089783,0.2845847010612488,0.2596324980258941,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8623402714729309,0.3870653808116913,0.3699704110622406,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.84820157289505,0.3676211833953857,0.2597455978393554,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.82863450050354,0.340982973575592,0.3265248239040375,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7257808446884155,0.2255663424730301,1.0321044921875,284.8565673828125,285.1629943847656,293.97821044921875,289.34185791015625,296.3603515625,295.0564880371094,284.8526611328125,1.0,0.5202316045761108,0.151974156498909,0.151974156498909,1.0,1.0,-2.698869705200196,0.1984520852565765,2.500417709350586,-0.4120377600193023,0.9301089644432068,0.9301089644432068,0.0,135.3062744140625,106.0,39550.7421875,0.0,1744.5867919921875,1.0,280.95721435546875,283.4640197753906,292.38653564453125,295.01397705078125,293.1499938964844,293.1499938964844,280.6499938964844,36014.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184098839759828,1.0,0.0,0.0,3.778296947479248,3.778322219848633,9.525448376734856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.3662109375,0.0,1680.75732421875,1895.4371337890625,0.0,3574.476318359375,0.9339891076087952,1.0,0.0,3.0,1.0,0.0
12331920,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7813181281089783,0.2845847010612488,0.2596324980258941,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8623402714729309,0.3870653808116913,0.3699704110622406,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.84820157289505,0.3676211833953857,0.2597455978393554,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.82863450050354,0.340982973575592,0.3265248239040375,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.7257808446884155,0.2255663424730301,1.0321044921875,284.8565673828125,285.1629943847656,293.97821044921875,289.34185791015625,296.3603515625,295.0564880371094,284.8526611328125,1.0,0.5202316045761108,0.151974156498909,0.151974156498909,1.0,1.0,-2.698869705200196,0.1984520852565765,2.500417709350586,-0.4120377600193023,0.9301089644432068,0.9301089644432068,0.0,135.3062744140625,106.0,39550.7421875,0.0,1744.5867919921875,1.0,280.95721435546875,283.4640197753906,292.38653564453125,295.01397705078125,293.1499938964844,293.1499938964844,280.6499938964844,36014.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184098839759828,1.0,0.0,0.0,3.778296947479248,3.778322219848633,9.525448376734856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.3662109375,0.0,1680.75732421875,1895.4371337890625,0.0,3574.476318359375,0.9339891076087952,1.0,0.0,3.0,1.0,0.0
12331980,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.787758469581604,0.280390053987503,0.2556604743003845,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.8700326085090637,0.3822926878929138,0.3652727305889129,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.8553972840309143,0.3629120290279388,0.2563153505325317,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.8354225158691406,0.3366581797599792,0.322241336107254,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121520996094,0.7310695052146912,0.2221739888191223,1.0158507823944092,284.6108093261719,285.3028564453125,293.8654479980469,289.244140625,296.3181457519531,295.0347595214844,284.6070556640625,1.0,0.5097930431365967,0.1553901433944702,0.1553901433944702,1.0,1.0,-2.659652709960937,0.2034935653209686,2.4561591148376465,-0.3980263471603393,0.9180020093917848,0.9180020093917848,0.0,127.27546691894533,94.0,40126.81640625,0.0,1650.762451171875,1.0,280.6572570800781,283.2121887207031,292.2826232910156,294.9460754394531,293.1499938964844,293.1499938964844,280.3500061035156,36529.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288215041160583,1.0,0.0,0.0,3.760432958602905,3.76045823097229,9.435588594897126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.876953125,0.0,1663.6156005859375,1895.4371337890625,0.0,3670.333984375,0.9303069710731506,1.0,0.0,3.0,1.0,0.0
12332040,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61151123046875,0.787758469581604,0.280390053987503,0.2556604743003845,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.61083984375,0.8700326085090637,0.3822926878929138,0.3652727305889129,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6109313964844,0.8553972840309143,0.3629120290279388,0.2563153505325317,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.611083984375,0.8354225158691406,0.3366581797599792,0.322241336107254,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6121520996094,0.7310695052146912,0.2221739888191223,1.0158507823944092,284.6108093261719,285.3028564453125,293.8654479980469,289.244140625,296.3181457519531,295.0347595214844,284.6070556640625,1.0,0.5097930431365967,0.1553901433944702,0.1553901433944702,1.0,1.0,-2.659652709960937,0.2034935653209686,2.4561591148376465,-0.3980263471603393,0.9180020093917848,0.9180020093917848,0.0,127.27546691894533,94.0,40126.81640625,0.0,1650.762451171875,1.0,280.6572570800781,283.2121887207031,292.2826232910156,294.9460754394531,293.1499938964844,293.1499938964844,280.3500061035156,36529.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288215041160583,1.0,0.0,0.0,3.760432958602905,3.76045823097229,9.435588594897126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.876953125,0.0,1663.6156005859375,1895.4371337890625,0.0,3670.333984375,0.9303069710731506,1.0,0.0,3.0,1.0,0.0
12332100,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4464111328125,0.7923070192337036,0.2782787978649139,0.2536569535732269,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.444091796875,0.8753452301025391,0.3798615932464599,0.3628733456134796,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444274902344,0.8604114651679993,0.3605217039585113,0.2545710504055023,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.8401066660881042,0.3344533741474151,0.3200485408306122,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4488220214844,0.7347778081893921,0.2204485684633255,1.0075067281723022,284.44390869140625,285.3729553222656,293.80889892578125,289.1952514648437,296.297607421875,295.0246887207031,284.4313659667969,1.0,0.5040863156318665,0.1570981442928314,0.1570981442928314,1.0,1.0,-2.6396050453186035,0.205447718501091,2.434157371520996,-0.3915000557899475,0.9094955921173096,0.9094955921173096,0.0,122.6748046875,94.0,40845.03125,0.0,1601.5389404296875,1.0,280.3985595703125,283.0260314941406,292.2549133300781,295.0103759765625,293.1499938964844,293.1499938964844,280.3500061035156,36822.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358364939689636,1.0,0.0,0.0,3.743843078613281,3.743868112564087,9.35251819100813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.4501953125,0.0,1646.4149169921875,1895.4371337890625,0.0,3734.519775390625,0.9267416000366212,1.0,0.0,3.0,1.0,0.0
