time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332160,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3713073730469,0.797051191329956,0.2761135399341583,0.251561552286148,296.93212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37066650390625,0.8809381127357483,0.3773605227470398,0.3603677153587341,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707580566406,0.8657020926475525,0.3580645620822906,0.2527460157871246,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37091064453125,0.8450469970703125,0.3321844339370727,0.3177604675292969,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3719177246094,0.7386766076087952,0.2186785340309143,0.9988641738891602,284.3706359863281,285.44305419921875,293.7523803710937,289.1464233398437,296.2767333984375,295.01470947265625,284.3671569824219,1.0,0.4980170726776123,0.3256785273551941,0.3256785273551941,0.800000011920929,1.0,-2.6187546253204346,0.5590162873268127,2.0597383975982666,-0.0335547290742397,0.9008581042289734,0.9008581042289734,0.0,118.1362533569336,82.0,40571.76953125,0.0,1550.552001953125,1.0,280.3575134277344,282.96746826171875,292.17852783203125,294.8700561523437,293.1499938964844,293.1499938964844,280.04998779296875,37113.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379299879074096,1.0,0.0,0.0,3.721073627471924,3.7210984230041504,9.23910249639448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.2607421875,0.0,1622.18359375,1895.4371337890625,0.0,3753.60595703125,0.9218654036521912,1.0,0.0,3.0,1.0,0.0
12332220,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96002197265625,0.809434175491333,0.2713095843791961,0.2471511960029602,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8956004977226257,0.3718682527542114,0.3550877571105957,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577331542969,0.8797090649604797,0.352641761302948,0.2489005178213119,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583435058594,0.858170747756958,0.3272069692611694,0.3129371404647827,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.7491416335105896,0.2148415446281433,0.9807355999946594,283.9571533203125,285.5830078125,293.6394958496094,289.0491943359375,294.94091796875,294.9938659667969,283.94122314453125,1.0,0.4852278232574463,0.6628392338752747,0.6628392338752747,0.4000000059604645,1.0,-2.574916124343872,1.6026968955993652,0.972219169139862,1.0187036991119385,0.8754781484603882,0.8754781484603882,0.0,108.16300964355467,70.0,39470.74609375,-0.0,1446.3287353515625,1.0,280.0578918457031,282.6515197753906,292.0611877441406,294.7265014648437,293.1499938964844,293.1499938964844,280.3500061035156,37965.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436012506484984,1.0,0.0,0.0,3.6521172523498535,3.652141809463501,8.899851309251972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7001953125,0.0,1550.23974609375,1895.4371337890625,0.0,3805.138671875,0.906984269618988,1.0,0.0,3.0,1.0,0.0
12332280,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96002197265625,0.809434175491333,0.2713095843791961,0.2471511960029602,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95733642578125,0.8956004977226257,0.3718682527542114,0.3550877571105957,296.9100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9577331542969,0.8797090649604797,0.352641761302948,0.2489005178213119,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9583435058594,0.858170747756958,0.3272069692611694,0.3129371404647827,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626770019531,0.7491416335105896,0.2148415446281433,0.9807355999946594,283.9571533203125,285.5830078125,293.6394958496094,289.0491943359375,294.94091796875,294.9938659667969,283.94122314453125,1.0,0.4852278232574463,0.6628392338752747,0.6628392338752747,0.4000000059604645,1.0,-2.574916124343872,1.6026968955993652,0.972219169139862,1.0187036991119385,0.8754781484603882,0.8754781484603882,0.0,108.16300964355467,70.0,39470.74609375,-0.0,1446.3287353515625,1.0,280.0578918457031,282.6515197753906,292.0611877441406,294.7265014648437,293.1499938964844,293.1499938964844,280.3500061035156,37965.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436012506484984,1.0,0.0,0.0,3.6521172523498535,3.652141809463501,8.899851309251972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.7001953125,0.0,1550.23974609375,1895.4371337890625,0.0,3805.138671875,0.906984269618988,1.0,0.0,3.0,1.0,0.0
12332340,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85040283203125,0.8260029554367065,0.2668335437774658,0.2425517588853836,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490600585937,0.9173582792282104,0.366566389799118,0.3495199084281921,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492431640625,0.8999220728874207,0.3474910259246826,0.2448693066835403,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8495483398437,0.8773709535598755,0.3223846852779388,0.3078392148017883,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518371582031,0.7646636366844177,0.2110884338617324,0.9615338444709778,283.8489990234375,285.7221069335937,293.52734375,288.9530029296875,293.5299987792969,294.976318359375,283.8436889648437,1.0,0.4719033241271972,1.0,1.0,0.0,1.0,-2.528669834136963,2.5286455154418945,2.4408514946117062e-05,1.9520132541656487,0.8490334749221802,0.8490334749221802,0.0,97.22798919677734,58.0,35625.81640625,-0.0,1342.218994140625,1.0,280.341796875,282.738037109375,291.8241882324219,294.19146728515625,293.1499938964844,293.1499938964844,280.6499938964844,38711.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137861728668212,1.0,0.0,0.0,3.55271863937378,3.5527422428131104,8.421994266427646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.01123046875,0.0,1447.352783203125,1895.4371337890625,0.0,3531.706787109375,0.8854312300682068,1.0,0.0,3.0,1.0,0.0
12332400,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.85040283203125,0.8260029554367065,0.2668335437774658,0.2425517588853836,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8490600585937,0.9173582792282104,0.366566389799118,0.3495199084281921,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8492431640625,0.8999220728874207,0.3474910259246826,0.2448693066835403,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8495483398437,0.8773709535598755,0.3223846852779388,0.3078392148017883,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8518371582031,0.7646636366844177,0.2110884338617324,0.9615338444709778,283.8489990234375,285.7221069335937,293.52734375,288.9530029296875,293.5299987792969,294.976318359375,283.8436889648437,1.0,0.4719033241271972,1.0,1.0,0.0,1.0,-2.528669834136963,2.5286455154418945,2.4408514946117062e-05,1.9520132541656487,0.8490334749221802,0.8490334749221802,0.0,97.22798919677734,58.0,35625.81640625,-0.0,1342.218994140625,1.0,280.341796875,282.738037109375,291.8241882324219,294.19146728515625,293.1499938964844,293.1499938964844,280.6499938964844,38711.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137861728668212,1.0,0.0,0.0,3.55271863937378,3.5527422428131104,8.421994266427646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.01123046875,0.0,1447.352783203125,1895.4371337890625,0.0,3531.706787109375,0.8854312300682068,1.0,0.0,3.0,1.0,0.0
12332460,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196228027344,0.8500797748565674,0.2638415396213531,0.2390861213207245,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.950591504573822,0.3626382648944855,0.3450177907943725,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199279785156,0.9316760897636414,0.3438273668289184,0.2417073249816894,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01983642578125,0.905552089214325,0.3187963962554931,0.3036912083625793,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0192565917969,0.7880733609199524,0.2082613557577133,0.945612609386444,284.0199890136719,285.8597412109375,293.41632080078125,288.8583679199219,293.4188232421875,294.9699401855469,284.02154541015625,1.0,0.4584094882011413,1.0,1.0,0.0,1.0,-2.49117374420166,2.491168737411499,4.98745930599398e-06,1.922984480857849,0.8249025940895081,0.8249025940895081,0.0,85.50909423828125,46.0,33376.28125,-0.0,1245.7056884765625,1.0,280.640380859375,282.9585266113281,291.6883850097656,293.8594055175781,293.1499938964844,293.1499938964844,280.95001220703125,39144.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753460049629211,1.0,0.0,0.0,3.434117555618286,3.4341399669647217,7.869073215260869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.96923828125,0.0,1328.12451171875,1895.4371337890625,0.0,3172.951416015625,0.8596214056015015,1.0,0.0,3.0,1.0,0.0
12332520,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0196228027344,0.8500797748565674,0.2638415396213531,0.2390861213207245,296.8782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199584960937,0.950591504573822,0.3626382648944855,0.3450177907943725,296.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0199279785156,0.9316760897636414,0.3438273668289184,0.2417073249816894,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.01983642578125,0.905552089214325,0.3187963962554931,0.3036912083625793,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0192565917969,0.7880733609199524,0.2082613557577133,0.945612609386444,284.0199890136719,285.8597412109375,293.41632080078125,288.8583679199219,293.4188232421875,294.9699401855469,284.02154541015625,1.0,0.4584094882011413,1.0,1.0,0.0,1.0,-2.49117374420166,2.491168737411499,4.98745930599398e-06,1.922984480857849,0.8249025940895081,0.8249025940895081,0.0,85.50909423828125,46.0,33376.28125,-0.0,1245.7056884765625,1.0,280.640380859375,282.9585266113281,291.6883850097656,293.8594055175781,293.1499938964844,293.1499938964844,280.95001220703125,39144.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753460049629211,1.0,0.0,0.0,3.434117555618286,3.4341399669647217,7.869073215260869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.96923828125,0.0,1328.12451171875,1895.4371337890625,0.0,3172.951416015625,0.8596214056015015,1.0,0.0,3.0,1.0,0.0
12332580,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.8931071162223816,0.2621342241764068,0.236884519457817,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.9951879978179932,0.3600232303142547,0.3418340682983398,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177734375,0.9810788631439208,0.3414991199970245,0.2395559400320053,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2176818847656,0.957245409488678,0.3164196014404297,0.3007463216781616,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.8266316056251526,0.2064580172300338,0.9343034625053406,284.2178649902344,285.9953308105469,293.3070068359375,288.7657775878906,293.3094482421875,294.9745178222656,284.2203369140625,1.0,0.445360392332077,1.0,1.0,0.0,1.0,-2.4649851322174072,2.464980363845825,4.8831220738065895e-06,1.902720093727112,0.801846981048584,0.801846981048584,0.0,72.69039154052734,64.0,31274.05078125,-0.0,1160.4490966796875,1.0,280.9390563964844,283.1942749023437,291.61248779296875,293.6415100097656,293.1499938964844,293.1499938964844,281.25,39396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416581749916077,1.0,0.0,0.0,3.3053863048553467,3.305407762527466,7.290171311069571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.58349609375,0.0,1205.5196533203125,1895.4371337890625,0.0,2857.211181640625,0.8315965533256531,1.0,0.0,3.0,1.0,0.0
12332640,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.21734619140625,0.8931071162223816,0.2621342241764068,0.236884519457817,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2178649902344,0.9951879978179932,0.3600232303142547,0.3418340682983398,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2177734375,0.9810788631439208,0.3414991199970245,0.2395559400320053,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2176818847656,0.957245409488678,0.3164196014404297,0.3007463216781616,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2168273925781,0.8266316056251526,0.2064580172300338,0.9343034625053406,284.2178649902344,285.9953308105469,293.3070068359375,288.7657775878906,293.3094482421875,294.9745178222656,284.2203369140625,1.0,0.445360392332077,1.0,1.0,0.0,1.0,-2.4649851322174072,2.464980363845825,4.8831220738065895e-06,1.902720093727112,0.801846981048584,0.801846981048584,0.0,72.69039154052734,64.0,31274.05078125,-0.0,1160.4490966796875,1.0,280.9390563964844,283.1942749023437,291.61248779296875,293.6415100097656,293.1499938964844,293.1499938964844,281.25,39396.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416581749916077,1.0,0.0,0.0,3.3053863048553467,3.305407762527466,7.290171311069571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.58349609375,0.0,1205.5196533203125,1895.4371337890625,0.0,2857.211181640625,0.8315965533256531,1.0,0.0,3.0,1.0,0.0
12332700,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3533630371094,0.8998815417289734,0.2614875733852386,0.2361837029457092,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9990000128746032,0.3590515851974487,0.3397626578807831,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553771972656,0.9871992468833924,0.3405660688877105,0.2388064861297607,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548583984375,0.9644189476966858,0.3154616355895996,0.2997107207775116,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3509216308594,0.8320538401603699,0.2057778090238571,0.9306519627571106,284.3558349609375,286.0621643066406,293.2530822753906,288.7204284667969,293.25555419921875,294.97882080078125,284.3678894042969,1.0,0.4429536163806915,1.0,1.0,0.0,1.0,-2.453668594360352,2.453663825988769,4.837754659092752e-06,1.8936299085617063,0.7911163568496704,0.7911163568496704,0.0,70.7253189086914,64.0,29847.0546875,-0.0,1139.7611083984375,1.0,281.1875,283.3655090332031,291.5533752441406,293.45281982421875,293.1499938964844,293.1499938964844,281.25,39467.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824385941028595,1.0,0.0,0.0,3.2379705905914307,3.237991571426392,6.995828130129667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.48583984375,0.0,1144.2801513671875,1895.4371337890625,0.0,2696.2490234375,0.8169962763786316,1.0,0.0,3.0,1.0,0.0
12332760,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.8991838693618774,0.2609810829162597,0.2356976717710495,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4258728027344,0.9990000128746032,0.3582607805728912,0.3394424021244049,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42578125,0.9864929914474488,0.33979132771492,0.2382364869117736,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256286621094,0.9634726643562316,0.3146560490131378,0.2989058196544647,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4245300292969,0.8312642574310303,0.2052376121282577,0.9279987812042236,284.4259033203125,286.1282653808594,293.1997985839844,288.67578125,293.20220947265625,294.9843139648437,284.4294128417969,1.0,0.4424952566623688,1.0,1.0,0.0,1.0,-2.4493050575256348,2.4493000507354736,4.821052243642043e-06,1.8905105590820312,0.7798558473587036,0.7798558473587036,0.0,70.60674285888672,82.0,29285.265625,-0.0,1133.5704345703125,1.0,281.2373962402344,283.4373474121094,291.54180908203125,293.4471435546875,293.1499938964844,293.1499938964844,281.54998779296875,39529.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123248219490051,1.0,0.0,0.0,3.1703555583953857,3.1703758239746094,6.706705448777939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.40576171875,0.0,1085.0858154296875,1895.4371337890625,0.0,2584.618896484375,0.8022963404655457,1.0,0.0,3.0,1.0,0.0
12332820,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.8718379139900208,0.2600765824317932,0.2350624948740005,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.9751077890396118,0.356537252664566,0.3385463356971741,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.9584075212478638,0.3383964896202087,0.2373924106359481,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.931315004825592,0.3132076263427734,0.2977120876312256,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.8075379133224487,0.2043159306049347,0.9247020483016968,284.6416320800781,286.2579345703125,293.09521484375,288.5888671875,293.0975952148437,294.9958190917969,284.6463623046875,1.0,0.4455933570861816,1.0,1.0,0.0,1.0,-2.438176155090332,2.43817138671875,4.7848993744992185e-06,1.8858901262283323,0.7590855956077576,0.7590855956077576,0.0,76.35091400146484,100.0,27399.92578125,-0.0,1146.0457763671875,1.0,281.5355224609375,283.68463134765625,291.4654235839844,293.25604248046875,293.1499938964844,293.1499938964844,281.8500061035156,39549.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851861119270325,1.0,0.0,0.0,3.0333235263824463,3.033342838287353,6.139468951005256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.9951171875,0.0,971.2872924804688,1895.4371337890625,0.0,2336.825927734375,0.77268385887146,1.0,0.0,3.0,1.0,0.0
12332880,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410217285156,0.8718379139900208,0.2600765824317932,0.2350624948740005,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.9751077890396118,0.356537252664566,0.3385463356971741,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.9584075212478638,0.3383964896202087,0.2373924106359481,296.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.931315004825592,0.3132076263427734,0.2977120876312256,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640380859375,0.8075379133224487,0.2043159306049347,0.9247020483016968,284.6416320800781,286.2579345703125,293.09521484375,288.5888671875,293.0975952148437,294.9958190917969,284.6463623046875,1.0,0.4455933570861816,1.0,1.0,0.0,1.0,-2.438176155090332,2.43817138671875,4.7848993744992185e-06,1.8858901262283323,0.7590855956077576,0.7590855956077576,0.0,76.35091400146484,100.0,27399.92578125,-0.0,1146.0457763671875,1.0,281.5355224609375,283.68463134765625,291.4654235839844,293.25604248046875,293.1499938964844,293.1499938964844,281.8500061035156,39549.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851861119270325,1.0,0.0,0.0,3.0333235263824463,3.033342838287353,6.139468951005256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.9951171875,0.0,971.2872924804688,1895.4371337890625,0.0,2336.825927734375,0.77268385887146,1.0,0.0,3.0,1.0,0.0
12332940,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8385000824928284,0.2592852115631103,0.2347025722265243,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.933918595314026,0.3550532758235931,0.3374959528446197,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9155109524726868,0.3371613025665283,0.2367976009845733,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8908778429031372,0.311915248632431,0.2968539297580719,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7750272154808044,0.2035310268402099,0.9229115843772888,284.8584289550781,286.3837585449219,292.9937438964844,288.5055236816406,292.9960632324219,295.00738525390625,284.8625793457031,1.0,0.4526935219764709,1.0,1.0,0.0,1.0,-2.435459852218628,2.435455083847046,4.767030532093486e-06,1.8799647092819207,0.739538311958313,0.739538311958313,0.0,85.94145202636719,118.0,25549.875,-0.0,1181.3768310546875,1.0,281.83331298828125,283.9309997558594,291.3837280273437,293.0628967285156,293.1499938964844,293.1499938964844,282.1499938964844,39481.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584023475646973,1.0,0.0,0.0,2.897617816925049,2.8976359367370605,5.602418582384416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.22509765625,0.0,866.818115234375,1895.4371337890625,0.0,2098.57421875,0.7435155510902405,1.0,0.0,3.0,1.0,0.0
12333000,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8385000824928284,0.2592852115631103,0.2347025722265243,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.933918595314026,0.3550532758235931,0.3374959528446197,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.9155109524726868,0.3371613025665283,0.2367976009845733,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8908778429031372,0.311915248632431,0.2968539297580719,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7750272154808044,0.2035310268402099,0.9229115843772888,284.8584289550781,286.3837585449219,292.9937438964844,288.5055236816406,292.9960632324219,295.00738525390625,284.8625793457031,1.0,0.4526935219764709,1.0,1.0,0.0,1.0,-2.435459852218628,2.435455083847046,4.767030532093486e-06,1.8799647092819207,0.739538311958313,0.739538311958313,0.0,85.94145202636719,118.0,25549.875,-0.0,1181.3768310546875,1.0,281.83331298828125,283.9309997558594,291.3837280273437,293.0628967285156,293.1499938964844,293.1499938964844,282.1499938964844,39481.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584023475646973,1.0,0.0,0.0,2.897617816925049,2.8976359367370605,5.602418582384416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.22509765625,0.0,866.818115234375,1895.4371337890625,0.0,2098.57421875,0.7435155510902405,1.0,0.0,3.0,1.0,0.0
12333060,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8061367869377136,0.2585876584053039,0.234550803899765,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8916359543800354,0.3537314832210541,0.3367367088794708,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8763025999069214,0.3360528945922851,0.2363895177841186,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8540633320808411,0.3107395768165588,0.2962403297424316,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7440705299377441,0.2028418034315109,0.922190487384796,285.0712585449219,286.505126953125,292.8958740234375,288.42633056640625,292.8981018066406,295.0184020996094,285.0753173828125,1.0,0.4620832204818725,1.0,1.0,0.0,1.0,-2.432270050048828,2.432265281677246,4.754656856675865e-06,1.8775498867034912,0.7212017178535461,0.7212017178535461,0.0,98.9386978149414,136.0,23836.666015625,-0.0,1231.536865234375,1.0,282.1307678222656,284.17987060546875,291.30181884765625,292.8746337890625,293.1499938964844,293.1499938964844,282.45001220703125,39343.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310300469398499,1.0,0.0,0.0,2.766080379486084,2.76609754562378,5.105319473841519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.6201171875,0.0,773.1255493164062,1895.4371337890625,0.0,1863.7076416015625,0.7154173851013184,1.0,0.0,3.0,1.0,0.0
12333120,296.9942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.8061367869377136,0.2585876584053039,0.234550803899765,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8916359543800354,0.3537314832210541,0.3367367088794708,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8763025999069214,0.3360528945922851,0.2363895177841186,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8540633320808411,0.3107395768165588,0.2962403297424316,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7440705299377441,0.2028418034315109,0.922190487384796,285.0712585449219,286.505126953125,292.8958740234375,288.42633056640625,292.8981018066406,295.0184020996094,285.0753173828125,1.0,0.4620832204818725,1.0,1.0,0.0,1.0,-2.432270050048828,2.432265281677246,4.754656856675865e-06,1.8775498867034912,0.7212017178535461,0.7212017178535461,0.0,98.9386978149414,136.0,23836.666015625,-0.0,1231.536865234375,1.0,282.1307678222656,284.17987060546875,291.30181884765625,292.8746337890625,293.1499938964844,293.1499938964844,282.45001220703125,39343.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310300469398499,1.0,0.0,0.0,2.766080379486084,2.76609754562378,5.105319473841519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.6201171875,0.0,773.1255493164062,1895.4371337890625,0.0,1863.7076416015625,0.7154173851013184,1.0,0.0,3.0,1.0,0.0
12333180,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7757665514945984,0.2579328417778015,0.2345208376646042,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.8580591678619385,0.3524941205978393,0.3361496329307556,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8442285060882568,0.3350120186805725,0.2360945641994476,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8239730596542358,0.3096227645874023,0.2957710921764374,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7185570001602173,0.202195405960083,0.9220760464668274,285.2742919921875,286.6214294433594,292.8020935058594,288.3517150878906,292.80419921875,295.0284729003906,285.2784729003906,1.0,0.4729166030883789,1.0,1.0,0.0,1.0,-2.4304723739624023,2.4304676055908203,4.7477260523010045e-06,1.8762078285217283,0.7039689421653748,0.7039689421653748,0.0,113.91366577148438,124.0,22248.314453125,-0.0,1291.4300537109375,1.0,282.427978515625,284.4305419921875,291.22637939453125,292.70050048828125,293.1499938964844,293.1499938964844,282.75,39163.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035456895828247,1.0,0.0,0.0,2.640340566635132,2.6403567790985107,4.651716665193817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.79052734375,0.0,690.3623657226562,1895.4371337890625,0.0,1638.8466796875,0.6887627243995667,1.0,0.0,3.0,1.0,0.0
12333240,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7757665514945984,0.2579328417778015,0.2345208376646042,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.8580591678619385,0.3524941205978393,0.3361496329307556,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8442285060882568,0.3350120186805725,0.2360945641994476,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8239730596542358,0.3096227645874023,0.2957710921764374,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7185570001602173,0.202195405960083,0.9220760464668274,285.2742919921875,286.6214294433594,292.8020935058594,288.3517150878906,292.80419921875,295.0284729003906,285.2784729003906,1.0,0.4729166030883789,1.0,1.0,0.0,1.0,-2.4304723739624023,2.4304676055908203,4.7477260523010045e-06,1.8762078285217283,0.7039689421653748,0.7039689421653748,0.0,113.91366577148438,124.0,22248.314453125,-0.0,1291.4300537109375,1.0,282.427978515625,284.4305419921875,291.22637939453125,292.70050048828125,293.1499938964844,293.1499938964844,282.75,39163.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035456895828247,1.0,0.0,0.0,2.640340566635132,2.6403567790985107,4.651716665193817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.79052734375,0.0,690.3623657226562,1895.4371337890625,0.0,1638.8466796875,0.6887627243995667,1.0,0.0,3.0,1.0,0.0
12333300,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3937072753906,0.7692472338676453,0.2576020061969757,0.2343547344207763,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.8509365916252136,0.3518809676170349,0.3357095420360565,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955993652344,0.8374870419502258,0.3344932794570923,0.2358345687389373,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.8173906207084656,0.3090648949146271,0.2953850924968719,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.7127084136009216,0.2018719017505645,0.9213030338287354,285.3960266113281,286.677490234375,292.7568664550781,288.3163146972656,292.7589416503906,295.032958984375,285.4081115722656,1.0,0.4746897220611572,1.0,1.0,0.0,1.0,-2.428043365478516,2.4280385971069336,4.738376446766779e-06,1.874398112297058,0.6960251331329346,0.6960251331329346,0.0,117.5658187866211,124.0,21174.4609375,-0.0,1303.606689453125,1.0,282.6599426269531,284.5879821777344,291.1689758300781,292.5422668457031,293.1499938964844,293.1499938964844,282.75,39058.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879006028175354,1.0,0.0,0.0,2.57961106300354,2.5796267986297607,4.44019235601445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.60400390625,0.0,652.6721801757812,1895.4371337890625,0.0,1516.6063232421875,0.6760083436965942,1.0,0.0,3.0,1.0,0.0
12333360,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7669075131416321,0.2573553025722503,0.2341658025979995,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707336425781,0.8482862114906311,0.3513425588607788,0.3352389931678772,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706115722656,0.8350085020065308,0.3340545892715454,0.2355560809373855,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4704284667969,0.8148667812347412,0.3085730671882629,0.2949596643447876,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691772460937,0.7104477882385254,0.2015999555587768,0.9202673435211182,285.47076416015625,286.7320556640625,292.7128601074219,288.2822570800781,292.7148742675781,295.0377502441406,285.4748229980469,1.0,0.4750421345233917,1.0,1.0,0.0,1.0,-2.425161600112915,2.425156831741333,4.727180566987954e-06,1.8721890449523928,0.6878611445426941,0.6878611445426941,0.0,118.78778076171876,112.0,20693.9453125,-0.0,1305.1666259765625,1.0,282.7249450683594,284.6742553710937,291.15496826171875,292.5342102050781,293.1499938964844,293.1499938964844,283.04998779296875,38952.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67581707239151,1.0,0.0,0.0,2.521782398223877,2.5217976570129395,4.243347007104603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.3896484375,0.0,618.156494140625,1895.4371337890625,0.0,1425.3839111328125,0.663833737373352,1.0,0.0,3.0,1.0,0.0
12333420,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7692566514015198,0.256935566663742,0.2336878180503845,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8504770398139954,0.3503284156322479,0.3341820538043976,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8372164368629456,0.3332395255565643,0.2349126040935516,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.8169100284576416,0.3076455593109131,0.2939868569374084,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7124477028846741,0.2011170983314514,0.917641818523407,285.660400390625,286.8364562988281,292.628662109375,288.21844482421875,292.63055419921875,295.0469970703125,285.6645202636719,1.0,0.4724911153316498,1.0,1.0,0.0,1.0,-2.418222188949585,2.418217658996582,4.700234512711177e-06,1.866847395896912,0.6728681921958923,0.6728681921958923,0.0,116.8007583618164,100.0,19191.060546875,-0.0,1288.589599609375,1.0,283.0215759277344,284.9109802246094,291.0873413085937,292.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,38720.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473813652992249,1.0,0.0,0.0,2.411285877227783,2.4113004207611084,3.879634391523723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.3310546875,0.0,555.7671508789062,1895.4371337890625,0.0,1222.8399658203125,0.6388053894042969,1.0,0.0,3.0,1.0,0.0
12333480,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6596069335937,0.7692566514015198,0.256935566663742,0.2336878180503845,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603698730469,0.8504770398139954,0.3503284156322479,0.3341820538043976,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8372164368629456,0.3332395255565643,0.2349126040935516,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6600952148437,0.8169100284576416,0.3076455593109131,0.2939868569374084,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.7124477028846741,0.2011170983314514,0.917641818523407,285.660400390625,286.8364562988281,292.628662109375,288.21844482421875,292.63055419921875,295.0469970703125,285.6645202636719,1.0,0.4724911153316498,1.0,1.0,0.0,1.0,-2.418222188949585,2.418217658996582,4.700234512711177e-06,1.866847395896912,0.6728681921958923,0.6728681921958923,0.0,116.8007583618164,100.0,19191.060546875,-0.0,1288.589599609375,1.0,283.0215759277344,284.9109802246094,291.0873413085937,292.37432861328125,293.1499938964844,293.1499938964844,283.1499938964844,38720.77734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473813652992249,1.0,0.0,0.0,2.411285877227783,2.4113004207611084,3.879634391523723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.3310546875,0.0,555.7671508789062,1895.4371337890625,0.0,1222.8399658203125,0.6388053894042969,1.0,0.0,3.0,1.0,0.0
12333540,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.7781543731689453,0.2563669383525848,0.2330415397882461,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.8596991896629333,0.3491775691509247,0.332949161529541,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.846121072769165,0.3322694301605224,0.2341322004795074,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8253646492958069,0.3065975904464721,0.2928425669670105,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.7201488018035889,0.2005786746740341,0.9143719673156738,285.7568054199219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,295.0545959472656,285.7591857910156,1.0,0.4670190811157226,1.0,1.0,0.0,1.0,-2.409726619720459,2.409721851348877,4.6673512770212255e-06,1.8603065013885496,0.6572421193122864,0.6572421193122864,0.0,110.9892807006836,88.0,18356.45703125,-0.0,1254.5390625,1.0,283.13739013671875,285.0449523925781,291.0768127441406,292.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,38153.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300391554832458,1.0,0.0,0.0,2.2895166873931885,2.2895302772521973,3.4976872598235786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.09423828125,0.0,490.9779357910156,1895.4371337890625,0.0,1108.489990234375,0.6119035482406616,1.0,0.0,3.0,1.0,0.0
12333600,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75634765625,0.7781543731689453,0.2563669383525848,0.2330415397882461,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567749023437,0.8596991896629333,0.3491775691509247,0.332949161529541,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.846121072769165,0.3322694301605224,0.2341322004795074,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7566223144531,0.8253646492958069,0.3065975904464721,0.2928425669670105,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.75592041015625,0.7201488018035889,0.2005786746740341,0.9143719673156738,285.7568054199219,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,295.0545959472656,285.7591857910156,1.0,0.4670190811157226,1.0,1.0,0.0,1.0,-2.409726619720459,2.409721851348877,4.6673512770212255e-06,1.8603065013885496,0.6572421193122864,0.6572421193122864,0.0,110.9892807006836,88.0,18356.45703125,-0.0,1254.5390625,1.0,283.13739013671875,285.0449523925781,291.0768127441406,292.3302001953125,293.1499938964844,293.1499938964844,283.1499938964844,38153.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6300391554832458,1.0,0.0,0.0,2.2895166873931885,2.2895302772521973,3.4976872598235786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.09423828125,0.0,490.9779357910156,1895.4371337890625,0.0,1108.489990234375,0.6119035482406616,1.0,0.0,3.0,1.0,0.0
12333660,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.7916121482849121,0.2554249167442322,0.232005625963211,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8740753531455994,0.3476669192314148,0.3313233554363251,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.859934389591217,0.3309184908866882,0.2330451309680938,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.8381716012954712,0.3052225410938263,0.2913354635238647,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.7313115000724792,0.1998093575239181,0.9098147749900818,285.7987670898437,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,295.0589599609375,285.8003234863281,1.0,0.4595862627029419,1.0,1.0,0.0,1.0,-2.3979406356811523,2.3979358673095703,4.621885182132246e-06,1.8512074947357176,0.6405394673347473,0.6405394673347473,0.0,103.10997009277344,76.0,17784.234375,-0.0,1208.427734375,1.0,283.14862060546875,285.1144714355469,291.0706481933594,292.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,37294.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229271292686462,1.0,0.0,0.0,2.1555449962615967,2.155557870864868,3.1003273193164205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.60400390625,0.0,425.08880615234375,1895.4371337890625,0.0,1063.769775390625,0.5832341909408569,1.0,0.0,3.0,1.0,0.0
12333720,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7984924316406,0.7916121482849121,0.2554249167442322,0.232005625963211,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8740753531455994,0.3476669192314148,0.3313233554363251,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.859934389591217,0.3309184908866882,0.2330451309680938,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.79864501953125,0.8381716012954712,0.3052225410938263,0.2913354635238647,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982177734375,0.7313115000724792,0.1998093575239181,0.9098147749900818,285.7987670898437,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,295.0589599609375,285.8003234863281,1.0,0.4595862627029419,1.0,1.0,0.0,1.0,-2.3979406356811523,2.3979358673095703,4.621885182132246e-06,1.8512074947357176,0.6405394673347473,0.6405394673347473,0.0,103.10997009277344,76.0,17784.234375,-0.0,1208.427734375,1.0,283.14862060546875,285.1144714355469,291.0706481933594,292.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,37294.1640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229271292686462,1.0,0.0,0.0,2.1555449962615967,2.155557870864868,3.1003273193164205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.60400390625,0.0,425.08880615234375,1895.4371337890625,0.0,1063.769775390625,0.5832341909408569,1.0,0.0,3.0,1.0,0.0
12333780,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.8095685839653015,0.2542504966259002,0.2306675612926483,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.8938639163970947,0.3459080457687378,0.3293724954128265,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.8791038990020752,0.3293200135231018,0.2317140698432922,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.8558585047721863,0.3036141395568847,0.2895228564739227,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.7463194727897644,0.1988514512777328,0.9040807485580444,285.8388671875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,295.0609130859375,285.8406677246094,1.0,0.4507748186588287,1.0,1.0,0.0,1.0,-2.3833258152008057,2.3833212852478027,4.565766630548751e-06,1.8398911952972408,0.6230841279029846,0.6230841279029846,0.0,93.97661590576172,64.0,17211.671875,-0.0,1154.437744140625,1.0,283.1498413085937,285.1823425292969,291.03277587890625,292.2470092773437,293.1499938964844,293.1499938964844,283.1499938964844,36292.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173181533813477,1.0,0.0,0.0,2.0169131755828857,2.016925096511841,2.714362494771194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.66259765625,0.0,363.28521728515625,1895.4371337890625,0.0,1029.4312744140625,0.5537758469581604,1.0,0.0,3.0,1.0,0.0
12333840,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.8095685839653015,0.2542504966259002,0.2306675612926483,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.8938639163970947,0.3459080457687378,0.3293724954128265,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388061523437,0.8791038990020752,0.3293200135231018,0.2317140698432922,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8387451171875,0.8558585047721863,0.3036141395568847,0.2895228564739227,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.7463194727897644,0.1988514512777328,0.9040807485580444,285.8388671875,287.12188720703125,292.3984680175781,288.06317138671875,292.4002685546875,295.0609130859375,285.8406677246094,1.0,0.4507748186588287,1.0,1.0,0.0,1.0,-2.3833258152008057,2.3833212852478027,4.565766630548751e-06,1.8398911952972408,0.6230841279029846,0.6230841279029846,0.0,93.97661590576172,64.0,17211.671875,-0.0,1154.437744140625,1.0,283.1498413085937,285.1823425292969,291.03277587890625,292.2470092773437,293.1499938964844,293.1499938964844,283.1499938964844,36292.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173181533813477,1.0,0.0,0.0,2.0169131755828857,2.016925096511841,2.714362494771194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.66259765625,0.0,363.28521728515625,1895.4371337890625,0.0,1029.4312744140625,0.5537758469581604,1.0,0.0,3.0,1.0,0.0
12333900,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8632202148437,0.8200100064277649,0.2536354959011078,0.2299462407827377,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.9063012599945068,0.3449902832508087,0.3283329606056213,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8912229537963867,0.328486680984497,0.2310035228729248,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86346435546875,0.8671817183494568,0.3027713894844055,0.2885537445545196,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.7558876872062683,0.198335975408554,0.9009417295455932,285.8636474609375,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,295.0614013671875,285.865966796875,1.0,0.4459874033927917,1.0,1.0,0.0,1.0,-2.3754220008850098,2.375417470932007,4.535549123829696e-06,1.833762168884277,0.614159107208252,0.614159107208252,0.0,89.06674194335938,64.0,16902.7265625,-0.0,1125.62255859375,1.0,283.1499328613281,285.222412109375,291.0069580078125,292.20477294921875,293.1499938964844,293.1499938964844,283.1499938964844,35532.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613610029220581,1.0,0.0,0.0,1.941177248954773,1.9411885738372805,2.5143387460957456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.02783203125,0.0,331.49884033203125,1895.4371337890625,0.0,1007.190673828125,0.5402505993843079,1.0,0.0,3.0,1.0,0.0
12333960,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851318359375,0.8318113684654236,0.2530190050601959,0.2292152494192123,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.9221011996269226,0.3440644145011902,0.3272763788700104,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.9054533839225768,0.3276482224464416,0.2302827388048172,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853759765625,0.8806518912315369,0.3019190728664398,0.2875661551952362,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.884765625,0.7673253417015076,0.1978093236684799,0.8977073431015015,285.8855285644531,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,295.061767578125,285.8876953125,1.0,0.4410009086132049,1.0,1.0,0.0,1.0,-2.3673369884490967,2.3673324584960938,4.504740445554489e-06,1.827488899230957,0.6050394773483276,0.6050394773483276,0.0,83.97503662109375,52.0,16624.5234375,-0.0,1096.0574951171875,1.0,283.14996337890625,285.2577514648437,290.980712890625,292.16217041015625,293.1499938964844,293.1499938964844,283.1499938964844,35193.0703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091517806053162,1.0,0.0,0.0,1.87739098072052,1.8774019479751587,2.3518133218658482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4134.27587890625,0.0,307.4138488769531,1895.4371337890625,0.0,980.9456176757812,0.5243940949440002,1.0,0.0,3.0,1.0,0.0
