time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334020,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.8629009127616882,0.2518084049224853,0.227746769785881,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.9625256657600404,0.3422190845012665,0.3251402378082275,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.9459334015846252,0.3259852826595306,0.2288296073675155,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.916656255722046,0.3002143204212188,0.2855628728866577,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7975919246673584,0.196747675538063,0.8910767436027527,285.9395751953125,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,295.06231689453125,285.942138671875,1.0,0.4305506944656372,1.0,1.0,0.0,1.0,-2.350889205932617,2.3508846759796143,4.442386398295639e-06,1.814717173576355,0.5865138173103333,0.5865138173103333,0.0,73.3822250366211,40.0,16026.0068359375,-0.0,1035.5716552734375,1.0,283.1499938964844,285.3414001464844,290.9305114746094,292.0747375488281,293.1499938964844,293.1499938964844,283.1499938964844,34027.83203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980425477027893,1.0,0.0,0.0,1.7395350933074951,1.7395451068878174,2.019109075490633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.193603515625,0.0,258.1430358886719,1895.4371337890625,0.0,917.959228515625,0.4956707656383514,1.0,0.0,3.0,1.0,0.0
12334080,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391174316406,0.8629009127616882,0.2518084049224853,0.227746769785881,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9395751953125,0.9625256657600404,0.3422190845012665,0.3251402378082275,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93951416015625,0.9459334015846252,0.3259852826595306,0.2288296073675155,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393920898437,0.916656255722046,0.3002143204212188,0.2855628728866577,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93865966796875,0.7975919246673584,0.196747675538063,0.8910767436027527,285.9395751953125,287.309814453125,292.2469482421875,287.9857177734375,292.2487487792969,295.06231689453125,285.942138671875,1.0,0.4305506944656372,1.0,1.0,0.0,1.0,-2.350889205932617,2.3508846759796143,4.442386398295639e-06,1.814717173576355,0.5865138173103333,0.5865138173103333,0.0,73.3822250366211,40.0,16026.0068359375,-0.0,1035.5716552734375,1.0,283.1499938964844,285.3414001464844,290.9305114746094,292.0747375488281,293.1499938964844,293.1499938964844,283.1499938964844,34027.83203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980425477027893,1.0,0.0,0.0,1.7395350933074951,1.7395451068878174,2.019109075490633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.193603515625,0.0,258.1430358886719,1895.4371337890625,0.0,917.959228515625,0.4956707656383514,1.0,0.0,3.0,1.0,0.0
12334140,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.9069072604179382,0.2506379187107086,0.226333662867546,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.9990000128746032,0.3404712677001953,0.318773478269577,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9914586544036864,0.3243552446365356,0.227413609623909,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9675372838974,0.2985250353813171,0.2835930287837982,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8357219099998474,0.1956904530525207,0.8845546245574951,286.0007019042969,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,295.0628662109375,286.0030822753906,1.0,0.4194172322750091,1.0,1.0,0.0,1.0,-2.329684257507324,2.3296797275543213,4.363334028312238e-06,1.7986215353012085,0.567601203918457,0.567601203918457,0.0,63.08481597900391,58.0,15404.8828125,-0.0,972.1091918945312,1.0,283.1499938964844,285.4325256347656,290.8885192871094,291.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,32815.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849335193634033,1.0,0.0,0.0,1.6052474975585938,1.6052567958831787,1.7194020074384753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.07470703125,0.0,215.48760986328125,1895.4371337890625,0.0,848.3485717773438,0.4680171310901642,1.0,0.0,3.0,1.0,0.0
12334200,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002136230469,0.9069072604179382,0.2506379187107086,0.226333662867546,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00067138671875,0.9990000128746032,0.3404712677001953,0.318773478269577,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006103515625,0.9914586544036864,0.3243552446365356,0.227413609623909,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00048828125,0.9675372838974,0.2985250353813171,0.2835930287837982,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9997253417969,0.8357219099998474,0.1956904530525207,0.8845546245574951,286.0007019042969,287.4036865234375,292.17120361328125,287.9534912109375,292.17303466796875,295.0628662109375,286.0030822753906,1.0,0.4194172322750091,1.0,1.0,0.0,1.0,-2.329684257507324,2.3296797275543213,4.363334028312238e-06,1.7986215353012085,0.567601203918457,0.567601203918457,0.0,63.08481597900391,58.0,15404.8828125,-0.0,972.1091918945312,1.0,283.1499938964844,285.4325256347656,290.8885192871094,291.993896484375,293.1499938964844,293.1499938964844,283.1499938964844,32815.78515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849335193634033,1.0,0.0,0.0,1.6052474975585938,1.6052567958831787,1.7194020074384753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.07470703125,0.0,215.48760986328125,1895.4371337890625,0.0,848.3485717773438,0.4680171310901642,1.0,0.0,3.0,1.0,0.0
12334260,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653991699219,0.908398687839508,0.2494721263647079,0.2252656668424606,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.9990000128746032,0.3399010598659515,0.3158352375030517,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.9925442934036256,0.3227377235889435,0.2262677103281021,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.9686726927757264,0.2968409359455108,0.2819793224334717,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.8367130160331726,0.1946447044610977,0.8797277212142944,286.0660705566406,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,295.0634155273437,286.0700378417969,1.0,0.4176462590694427,1.0,1.0,0.0,1.0,-2.315699815750122,2.3156955242156982,4.310152235120768e-06,1.7871907949447632,0.5483083724975586,0.5483083724975586,0.0,62.13511276245117,76.0,14797.6826171875,-0.0,953.9431762695312,1.0,283.1499938964844,285.5296936035156,290.8537902832031,291.9190979003906,293.1499938964844,293.1499938964844,283.1499938964844,31576.2734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705984830856323,1.0,0.0,0.0,1.4756145477294922,1.4756231307983398,1.4529119596318196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.413818359375,0.0,179.01976013183594,1895.4371337890625,0.0,777.9554443359375,0.441666692495346,1.0,0.0,3.0,1.0,0.0
12334320,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0653991699219,0.908398687839508,0.2494721263647079,0.2252656668424606,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660095214844,0.9990000128746032,0.3399010598659515,0.3158352375030517,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0659484863281,0.9925442934036256,0.3227377235889435,0.2262677103281021,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657958984375,0.9686726927757264,0.2968409359455108,0.2819793224334717,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06475830078125,0.8367130160331726,0.1946447044610977,0.8797277212142944,286.0660705566406,287.4975280761719,292.0955505371094,287.925048828125,292.0973815917969,295.0634155273437,286.0700378417969,1.0,0.4176462590694427,1.0,1.0,0.0,1.0,-2.315699815750122,2.3156955242156982,4.310152235120768e-06,1.7871907949447632,0.5483083724975586,0.5483083724975586,0.0,62.13511276245117,76.0,14797.6826171875,-0.0,953.9431762695312,1.0,283.1499938964844,285.5296936035156,290.8537902832031,291.9190979003906,293.1499938964844,293.1499938964844,283.1499938964844,31576.2734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5705984830856323,1.0,0.0,0.0,1.4756145477294922,1.4756231307983398,1.4529119596318196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.413818359375,0.0,179.01976013183594,1895.4371337890625,0.0,777.9554443359375,0.441666692495346,1.0,0.0,3.0,1.0,0.0
12334380,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591796875,0.8778291940689087,0.2483616322278976,0.2244755923748016,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.9789287447929382,0.337754875421524,0.3208896219730377,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.9631733298301696,0.3211951851844787,0.2253503501415252,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.9339791536331176,0.2952101230621338,0.280659407377243,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8108826279640198,0.1936176866292953,0.8762148022651672,286.1599426269531,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,295.0641174316406,286.16412353515625,1.0,0.4220684170722961,1.0,1.0,0.0,1.0,-2.3134114742279053,2.313407182693481,4.30194540967932e-06,1.7855803966522217,0.5292462706565857,0.5292462706565857,0.0,67.7022933959961,94.0,14286.353515625,-0.0,973.75244140625,1.0,283.1499938964844,285.6531066894531,290.8293151855469,291.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,30289.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562859177589417,1.0,0.0,0.0,1.3534871339797974,1.3534948825836182,1.2223671319588902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.764892578125,0.0,148.4781951904297,1895.4371337890625,0.0,713.3027954101562,0.4170160591602325,1.0,0.0,3.0,1.0,0.0
12334440,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1591796875,0.8778291940689087,0.2483616322278976,0.2244755923748016,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.159912109375,0.9789287447929382,0.337754875421524,0.3208896219730377,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597900390625,0.9631733298301696,0.3211951851844787,0.2253503501415252,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1596069335937,0.9339791536331176,0.2952101230621338,0.280659407377243,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8108826279640198,0.1936176866292953,0.8762148022651672,286.1599426269531,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,295.0641174316406,286.16412353515625,1.0,0.4220684170722961,1.0,1.0,0.0,1.0,-2.3134114742279053,2.313407182693481,4.30194540967932e-06,1.7855803966522217,0.5292462706565857,0.5292462706565857,0.0,67.7022933959961,94.0,14286.353515625,-0.0,973.75244140625,1.0,283.1499938964844,285.6531066894531,290.8293151855469,291.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,30289.119140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562859177589417,1.0,0.0,0.0,1.3534871339797974,1.3534948825836182,1.2223671319588902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.764892578125,0.0,148.4781951904297,1895.4371337890625,0.0,713.3027954101562,0.4170160591602325,1.0,0.0,3.0,1.0,0.0
12334500,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2083435058594,0.8563616871833801,0.2477998882532119,0.2241623252630233,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20916748046875,0.954721748828888,0.3366673588752746,0.3200156688690185,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.9372276067733764,0.3204255998134613,0.2249609529972076,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.9075797200202942,0.2943910658359527,0.2800867557525635,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2074584960937,0.7905880212783813,0.1930827051401138,0.8747862577438354,286.209228515625,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,295.064208984375,286.2141418457031,1.0,0.4256038665771484,1.0,1.0,0.0,1.0,-2.3096251487731934,2.309620857238769,4.287745014153188e-06,1.7825558185577393,0.5197427272796631,0.5197427272796631,0.0,72.64500427246094,94.0,13993.20703125,-0.0,989.0795288085938,1.0,283.1499938964844,285.7185974121094,290.819580078125,291.8323974609375,293.1499938964844,293.1499938964844,283.1499938964844,29412.30859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5494764447212219,1.0,0.0,0.0,1.290219783782959,1.290227293968201,1.1107616160188628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.60498046875,0.0,133.61009216308594,1895.4371337890625,0.0,684.417236328125,0.406626284122467,1.0,0.0,3.0,1.0,0.0
12334560,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2528381347656,0.8360423445701599,0.2472331672906875,0.223882183432579,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.927513301372528,0.3356597125530243,0.3192678391933441,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25347900390625,0.910342276096344,0.3196555376052856,0.2246007621288299,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2532958984375,0.8841246366500854,0.293569266796112,0.2795506119728088,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.770538330078125,0.1925379037857055,0.8734878301620483,286.2536315917969,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,295.064208984375,286.2581787109375,1.0,0.4297938346862793,1.0,1.0,0.0,1.0,-2.305753231048584,2.30574893951416,4.273378635843983e-06,1.7795357704162598,0.5101792812347412,0.5101792812347412,0.0,78.47953033447266,112.0,13738.373046875,-0.0,1007.9833374023438,1.0,283.1499938964844,285.7771911621094,290.81103515625,291.8083190917969,293.1499938964844,293.1499938964844,283.1499938964844,29003.294921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428889393806458,1.0,0.0,0.0,1.239013910293579,1.2390211820602417,1.024343987410248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.408447265625,0.0,123.09809112548828,1895.4371337890625,0.0,657.57421875,0.3941197395324707,1.0,0.0,3.0,1.0,0.0
12334620,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.7991924285888672,0.2460947930812835,0.2233800739049911,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.88141268491745,0.3337860703468323,0.3180068731307983,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.8673209547996521,0.3181216716766357,0.2239339649677276,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.8436809778213501,0.291923314332962,0.2785442769527435,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.7363417148590088,0.1914287656545639,0.8711258172988892,286.3531799316406,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,295.06396484375,286.3580017089844,1.0,0.4396277666091919,1.0,1.0,0.0,1.0,-2.2987873554229736,2.29878306388855,4.247595825290773e-06,1.7741022109985352,0.4912367761135101,0.4912367761135101,0.0,92.01931762695312,115.0,13186.0478515625,-0.0,1053.7457275390625,1.0,283.1499938964844,285.906494140625,290.7933959960937,291.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,27720.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298862457275391,1.0,0.0,0.0,1.1324881315231323,1.1324946880340576,8.557772446238232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.438232421875,0.0,102.10256958007812,1895.4371337890625,0.0,607.6360473632812,0.3729303181171417,1.0,0.0,3.0,1.0,0.0
12334680,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35235595703125,0.7991924285888672,0.2460947930812835,0.2233800739049911,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.88141268491745,0.3337860703468323,0.3180068731307983,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35302734375,0.8673209547996521,0.3181216716766357,0.2239339649677276,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.8436809778213501,0.291923314332962,0.2785442769527435,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514709472656,0.7363417148590088,0.1914287656545639,0.8711258172988892,286.3531799316406,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,295.06396484375,286.3580017089844,1.0,0.4396277666091919,1.0,1.0,0.0,1.0,-2.2987873554229736,2.29878306388855,4.247595825290773e-06,1.7741022109985352,0.4912367761135101,0.4912367761135101,0.0,92.01931762695312,115.0,13186.0478515625,-0.0,1053.7457275390625,1.0,283.1499938964844,285.906494140625,290.7933959960937,291.7577819824219,293.1499938964844,293.1499938964844,283.1499938964844,27720.17578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298862457275391,1.0,0.0,0.0,1.1324881315231323,1.1324946880340576,8.557772446238232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.438232421875,0.0,102.10256958007812,1895.4371337890625,0.0,607.6360473632812,0.3729303181171417,1.0,0.0,3.0,1.0,0.0
12334740,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.7764533758163452,0.2449761033058166,0.222749188542366,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.856537401676178,0.3320238590240478,0.316723883152008,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561462402344,0.8436464667320251,0.3166159093379974,0.2231747061014175,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.821402370929718,0.2902897298336029,0.2773993015289306,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545593261719,0.7171093821525574,0.1903139054775238,0.8680181503295898,286.456298828125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,295.063720703125,286.4612121582031,1.0,0.445868968963623,1.0,1.0,0.0,1.0,-2.2904696464538574,2.2904655933380127,4.216975867166184e-06,1.7676472663879397,0.4724551737308502,0.4724551737308502,0.0,101.8703842163086,103.0,12624.14453125,-0.0,1083.3685302734375,1.0,283.1499938964844,286.0388488769531,290.7758178710937,291.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,26446.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168238878250122,1.0,0.0,0.0,1.0338853597640991,1.0338914394378662,7.13244077132913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.542724609375,0.0,84.80020141601562,1895.4371337890625,0.0,561.3189697265625,0.3533832132816314,1.0,0.0,3.0,1.0,0.0
12334800,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.7764533758163452,0.2449761033058166,0.222749188542366,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.856537401676178,0.3320238590240478,0.316723883152008,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561462402344,0.8436464667320251,0.3166159093379974,0.2231747061014175,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.821402370929718,0.2902897298336029,0.2773993015289306,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4545593261719,0.7171093821525574,0.1903139054775238,0.8680181503295898,286.456298828125,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,295.063720703125,286.4612121582031,1.0,0.445868968963623,1.0,1.0,0.0,1.0,-2.2904696464538574,2.2904655933380127,4.216975867166184e-06,1.7676472663879397,0.4724551737308502,0.4724551737308502,0.0,101.8703842163086,103.0,12624.14453125,-0.0,1083.3685302734375,1.0,283.1499938964844,286.0388488769531,290.7758178710937,291.70709228515625,293.1499938964844,293.1499938964844,283.1499938964844,26446.39453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168238878250122,1.0,0.0,0.0,1.0338853597640991,1.0338914394378662,7.13244077132913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3913.542724609375,0.0,84.80020141601562,1895.4371337890625,0.0,561.3189697265625,0.3533832132816314,1.0,0.0,3.0,1.0,0.0
12334860,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.7714940905570984,0.2439330965280532,0.2218713611364364,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.8510512709617615,0.3303587734699249,0.3152141869068146,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605773925781,0.8385276794433594,0.3151799440383911,0.2222217619419098,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.8162106275558472,0.2887069582939148,0.275974690914154,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.7123873233795166,0.1892399787902832,0.8635297417640686,286.56072998046875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,295.0638732910156,286.5656433105469,1.0,0.4452869892120361,1.0,1.0,0.0,1.0,-2.2793567180633545,2.2793526649475098,4.176253241894301e-06,1.7590259313583374,0.4538374841213226,0.4538374841213226,0.0,103.58087921142578,91.0,12050.79296875,-0.0,1078.1280517578125,1.0,283.1499938964844,286.1719970703125,290.7584533691406,291.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,25187.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033759474754333,1.0,0.0,0.0,0.9428991675376892,0.9429048299789428,5.9323117085341444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.64599609375,0.0,70.55828857421875,1895.4371337890625,0.0,517.3866577148438,0.3353600800037384,1.0,0.0,3.0,1.0,0.0
12334920,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55987548828125,0.7714940905570984,0.2439330965280532,0.2218713611364364,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.8510512709617615,0.3303587734699249,0.3152141869068146,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5605773925781,0.8385276794433594,0.3151799440383911,0.2222217619419098,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56036376953125,0.8162106275558472,0.2887069582939148,0.275974690914154,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5589904785156,0.7123873233795166,0.1892399787902832,0.8635297417640686,286.56072998046875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,295.0638732910156,286.5656433105469,1.0,0.4452869892120361,1.0,1.0,0.0,1.0,-2.2793567180633545,2.2793526649475098,4.176253241894301e-06,1.7590259313583374,0.4538374841213226,0.4538374841213226,0.0,103.58087921142578,91.0,12050.79296875,-0.0,1078.1280517578125,1.0,283.1499938964844,286.1719970703125,290.7584533691406,291.656005859375,293.1499938964844,293.1499938964844,283.1499938964844,25187.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033759474754333,1.0,0.0,0.0,0.9428991675376892,0.9429048299789428,5.9323117085341444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.64599609375,0.0,70.55828857421875,1895.4371337890625,0.0,517.3866577148438,0.3353600800037384,1.0,0.0,3.0,1.0,0.0
12334980,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.776553750038147,0.2429971843957901,0.2208892852067947,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.8562110066413879,0.3287964761257171,0.3135938644409179,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659851074219,0.8435890078544617,0.3138391077518463,0.2211795151233673,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.8208727240562439,0.2872014045715332,0.2744116485118866,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66436767578125,0.7165532112121582,0.1882419288158416,0.8583709001541138,286.6661376953125,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,295.064697265625,286.6711120605469,1.0,0.44073686003685,1.0,1.0,0.0,1.0,-2.266904830932617,2.2669007778167725,4.1308230720460415e-06,1.7493369579315186,0.4353947937488556,0.4353947937488556,0.0,99.99553680419922,79.0,11473.111328125,-0.0,1051.0477294921875,1.0,283.1499938964844,286.3053894042969,290.7400207519531,291.6005249023437,293.1499938964844,293.1499938964844,283.1499938964844,23947.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891442060470581,1.0,0.0,0.0,0.8591647148132324,0.8591699600219727,4.9254541778509526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.58154296875,0.0,58.82674407958984,1895.4371337890625,0.0,474.7218322753906,0.3187035620212555,1.0,0.0,3.0,1.0,0.0
12335040,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.776553750038147,0.2429971843957901,0.2208892852067947,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661071777344,0.8562110066413879,0.3287964761257171,0.3135938644409179,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659851074219,0.8435890078544617,0.3138391077518463,0.2211795151233673,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.8208727240562439,0.2872014045715332,0.2744116485118866,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66436767578125,0.7165532112121582,0.1882419288158416,0.8583709001541138,286.6661376953125,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,295.064697265625,286.6711120605469,1.0,0.44073686003685,1.0,1.0,0.0,1.0,-2.266904830932617,2.2669007778167725,4.1308230720460415e-06,1.7493369579315186,0.4353947937488556,0.4353947937488556,0.0,99.99553680419922,79.0,11473.111328125,-0.0,1051.0477294921875,1.0,283.1499938964844,286.3053894042969,290.7400207519531,291.6005249023437,293.1499938964844,293.1499938964844,283.1499938964844,23947.58984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4891442060470581,1.0,0.0,0.0,0.8591647148132324,0.8591699600219727,4.9254541778509526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.58154296875,0.0,58.82674407958984,1895.4371337890625,0.0,474.7218322753906,0.3187035620212555,1.0,0.0,3.0,1.0,0.0
12335100,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.72222900390625,0.7818474173545837,0.2425656020641327,0.2203824818134308,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231750488281,0.8617457747459412,0.3280491232872009,0.3127649426460266,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.8489458560943604,0.3132017850875854,0.2206435054540634,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7228088378906,0.8258251547813416,0.2864761650562286,0.2736049890518188,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211608886719,0.7209204435348511,0.1877714246511459,0.8556785583496094,286.7232360839844,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,295.0653686523437,286.7289428710937,1.0,0.4374552369117737,1.0,1.0,0.0,1.0,-2.260453701019287,2.2604496479034424,4.10738357459195e-06,1.7443139553070068,0.4262954592704773,0.4262954592704773,0.0,96.9308090209961,79.0,11158.89453125,-0.0,1032.4765625,1.0,283.1499938964844,286.3758239746094,290.7279968261719,291.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,23096.64453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4812185168266296,1.0,0.0,0.0,0.8157390356063843,0.8157440423965454,4.4401325283160986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.6591796875,0.0,52.94401168823242,1895.4371337890625,0.0,452.5440673828125,0.3121320605278015,1.0,0.0,3.0,1.0,0.0
12335160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.7888614535331726,0.2421568185091018,0.2198783606290817,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7726135253906,0.869161069393158,0.3273229300975799,0.3119366765022278,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.8561146259307861,0.3125857710838318,0.2201083451509475,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.77227783203125,0.8323737382888794,0.2857688069343567,0.2727950811386108,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7708740234375,0.7265969514846802,0.1873195320367813,0.8529679179191589,286.77264404296875,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,295.0661926269531,286.77764892578125,1.0,0.4336838722229004,1.0,1.0,0.0,1.0,-2.253981590270996,2.253977537155152,4.083936801180244e-06,1.739273190498352,0.4171467423439026,0.4171467423439026,0.0,93.25502014160156,67.0,10896.3115234375,-0.0,1011.6376953125,1.0,283.1499938964844,286.4389038085937,290.7165222167969,291.53472900390625,293.1499938964844,293.1499938964844,283.1499938964844,22728.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727534353733063,1.0,0.0,0.0,0.7822866439819336,0.7822915315628052,4.083431903723067e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.328125,0.0,49.14137649536133,1895.4371337890625,0.0,430.02294921875,0.3032359480857849,1.0,0.0,3.0,1.0,0.0
12335220,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8081135153770447,0.2414497286081314,0.2188967615365982,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.8899816870689392,0.3259727954864502,0.3103021085262298,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8763589859008789,0.3114617466926574,0.2190563678741455,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995666503906,0.8507437705993652,0.284442275762558,0.2711864709854126,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.7421969771385193,0.1864932477474212,0.8475840091705322,286.9000549316406,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,295.0685119628906,286.90631103515625,1.0,0.4250475168228149,1.0,1.0,0.0,1.0,-2.241175651550293,2.241171598434448,4.037739927298389e-06,1.7292907238006592,0.399490624666214,0.399490624666214,0.0,84.57547760009766,55.0,10363.3447265625,-0.0,965.370849609375,1.0,283.1499938964844,286.57635498046875,290.6947326660156,291.47003173828125,293.1499938964844,293.1499938964844,283.1499938964844,21521.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543571472167969,1.0,0.0,0.0,0.7125073671340942,0.7125118970870972,3.3874442806336447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.587646484375,0.0,41.16240692138672,1895.4371337890625,0.0,384.8920593261719,0.288833886384964,1.0,0.0,3.0,1.0,0.0
12335280,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8989562988281,0.8081135153770447,0.2414497286081314,0.2188967615365982,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8999938964844,0.8899816870689392,0.3259727954864502,0.3103021085262298,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8998718261719,0.8763589859008789,0.3114617466926574,0.2190563678741455,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995666503906,0.8507437705993652,0.284442275762558,0.2711864709854126,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.7421969771385193,0.1864932477474212,0.8475840091705322,286.9000549316406,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,295.0685119628906,286.90631103515625,1.0,0.4250475168228149,1.0,1.0,0.0,1.0,-2.241175651550293,2.241171598434448,4.037739927298389e-06,1.7292907238006592,0.399490624666214,0.399490624666214,0.0,84.57547760009766,55.0,10363.3447265625,-0.0,965.370849609375,1.0,283.1499938964844,286.57635498046875,290.6947326660156,291.47003173828125,293.1499938964844,293.1499938964844,283.1499938964844,21521.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4543571472167969,1.0,0.0,0.0,0.7125073671340942,0.7125118970870972,3.3874442806336447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.587646484375,0.0,41.16240692138672,1895.4371337890625,0.0,384.8920593261719,0.288833886384964,1.0,0.0,3.0,1.0,0.0
12335340,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.8337681293487549,0.2409073114395141,0.2180206328630447,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.921888828277588,0.3247803747653961,0.3087695837020874,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.033203125,0.9064874649047852,0.3105034232139587,0.2180859744548797,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8786554336547852,0.2832535207271576,0.2696605622768402,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.7658284902572632,0.1857859492301941,0.8425047397613525,287.03338623046875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,295.0717468261719,287.0396728515625,1.0,0.415411502122879,1.0,1.0,0.0,1.0,-2.229182243347168,2.2291781902313232,3.994718554167776e-06,1.7199363708496094,0.3824520409107208,0.3824520409107208,0.0,74.67506408691406,43.0,9839.2880859375,-0.0,915.7716064453124,1.0,283.1499938964844,286.7160339355469,290.6792297363281,291.413330078125,293.1499938964844,293.1499938964844,283.1499938964844,20330.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352521300315857,1.0,0.0,0.0,0.6494795083999634,0.6494837403297424,2.8146498465275733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.59228515625,0.0,34.574058532714844,1895.4371337890625,0.0,342.8963317871094,0.2753768563270569,1.0,0.0,3.0,1.0,0.0
12335400,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323181152344,0.8337681293487549,0.2409073114395141,0.2180206328630447,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0333557128906,0.921888828277588,0.3247803747653961,0.3087695837020874,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.033203125,0.9064874649047852,0.3105034232139587,0.2180859744548797,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03289794921875,0.8786554336547852,0.2832535207271576,0.2696605622768402,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.7658284902572632,0.1857859492301941,0.8425047397613525,287.03338623046875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,295.0717468261719,287.0396728515625,1.0,0.415411502122879,1.0,1.0,0.0,1.0,-2.229182243347168,2.2291781902313232,3.994718554167776e-06,1.7199363708496094,0.3824520409107208,0.3824520409107208,0.0,74.67506408691406,43.0,9839.2880859375,-0.0,915.7716064453124,1.0,283.1499938964844,286.7160339355469,290.6792297363281,291.413330078125,293.1499938964844,293.1499938964844,283.1499938964844,20330.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352521300315857,1.0,0.0,0.0,0.6494795083999634,0.6494837403297424,2.8146498465275733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3203.59228515625,0.0,34.574058532714844,1895.4371337890625,0.0,342.8963317871094,0.2753768563270569,1.0,0.0,3.0,1.0,0.0
12335460,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8717833161354065,0.2404712438583374,0.2172235548496246,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672058105469,0.969514787197113,0.3236966729164123,0.3073206841945648,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16705322265625,0.9549151062965392,0.3096559345722198,0.2171797007322311,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.166748046875,0.9220634698867798,0.2821592688560486,0.2682038247585296,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1649780273437,0.8020350933074951,0.1851658523082733,0.8377124071121216,287.167236328125,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,295.07550048828125,287.17352294921875,1.0,0.4051181077957153,1.0,1.0,0.0,1.0,-2.2178890705108643,2.217885255813598,3.954433395847445e-06,1.711127996444702,0.3659839332103729,0.3659839332103729,0.0,64.0548095703125,46.0,9324.2041015625,-0.0,864.6366577148438,1.0,283.1499938964844,286.8531799316406,290.66802978515625,291.362548828125,293.1499938964844,293.1499938964844,283.1499938964844,19148.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163766801357269,1.0,0.0,0.0,0.5922268629074097,0.5922307968139648,2.3402900950486586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.361083984375,0.0,29.071531295776367,1895.4371337890625,0.0,305.48065185546875,0.2657754719257355,1.0,0.0,3.0,1.0,0.0
12335520,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1661682128906,0.8717833161354065,0.2404712438583374,0.2172235548496246,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1672058105469,0.969514787197113,0.3236966729164123,0.3073206841945648,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.16705322265625,0.9549151062965392,0.3096559345722198,0.2171797007322311,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.166748046875,0.9220634698867798,0.2821592688560486,0.2682038247585296,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1649780273437,0.8020350933074951,0.1851658523082733,0.8377124071121216,287.167236328125,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,295.07550048828125,287.17352294921875,1.0,0.4051181077957153,1.0,1.0,0.0,1.0,-2.2178890705108643,2.217885255813598,3.954433395847445e-06,1.711127996444702,0.3659839332103729,0.3659839332103729,0.0,64.0548095703125,46.0,9324.2041015625,-0.0,864.6366577148438,1.0,283.1499938964844,286.8531799316406,290.66802978515625,291.362548828125,293.1499938964844,293.1499938964844,283.1499938964844,19148.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163766801357269,1.0,0.0,0.0,0.5922268629074097,0.5922307968139648,2.3402900950486586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3032.361083984375,0.0,29.071531295776367,1895.4371337890625,0.0,305.48065185546875,0.2657754719257355,1.0,0.0,3.0,1.0,0.0
12335580,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695617675781,0.9004927277565002,0.2399914711713791,0.21660977602005,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704162597656,0.9959193468093872,0.3225907385349273,0.306078553199768,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702941894531,0.984458327293396,0.3087766170501709,0.2164220809936523,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.9552775621414183,0.2810414433479309,0.266948938369751,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685852050781,0.8265767693519592,0.1845413148403167,0.8339247703552246,287.2704467773437,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,295.0785522460937,287.27569580078125,1.0,0.3993648886680603,1.0,1.0,0.0,1.0,-2.208688735961914,2.2086846828460693,3.921742518286919e-06,1.703932762145996,0.3494540750980377,0.3494540750980377,0.0,58.19404220581055,64.0,8903.056640625,-0.0,833.856201171875,1.0,283.1499938964844,286.9607849121094,290.6647033691406,291.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,18753.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993126451969147,1.0,0.0,0.0,0.5505655407905579,0.5505693554878235,2.0226069707973693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.814208984375,0.0,25.94859504699707,1895.4371337890625,0.0,274.4725952148437,0.2591532766819,1.0,0.0,3.0,1.0,0.0
12335640,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2695617675781,0.9004927277565002,0.2399914711713791,0.21660977602005,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704162597656,0.9959193468093872,0.3225907385349273,0.306078553199768,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2702941894531,0.984458327293396,0.3087766170501709,0.2164220809936523,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2700500488281,0.9552775621414183,0.2810414433479309,0.266948938369751,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685852050781,0.8265767693519592,0.1845413148403167,0.8339247703552246,287.2704467773437,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,295.0785522460937,287.27569580078125,1.0,0.3993648886680603,1.0,1.0,0.0,1.0,-2.208688735961914,2.2086846828460693,3.921742518286919e-06,1.703932762145996,0.3494540750980377,0.3494540750980377,0.0,58.19404220581055,64.0,8903.056640625,-0.0,833.856201171875,1.0,283.1499938964844,286.9607849121094,290.6647033691406,291.3271179199219,293.1499938964844,293.1499938964844,283.1499938964844,18753.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3993126451969147,1.0,0.0,0.0,0.5505655407905579,0.5505693554878235,2.0226069707973693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2900.814208984375,0.0,25.94859504699707,1895.4371337890625,0.0,274.4725952148437,0.2591532766819,1.0,0.0,3.0,1.0,0.0
12335700,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8972174525260925,0.2396935522556305,0.2163809537887573,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3167724609375,0.9930991530418396,0.3219926357269287,0.3055512905120849,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166809082031,0.9813365936279296,0.3082861006259918,0.2161087393760681,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164367675781,0.9512861967086792,0.2804383039474487,0.2664161324501037,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3150329589844,0.823697566986084,0.1841948926448822,0.832527220249176,287.3168334960937,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,295.07958984375,287.3218688964844,1.0,0.3995922803878784,1.0,1.0,0.0,1.0,-2.205086469650269,2.205082654953003,3.908960934495553e-06,1.701102614402771,0.3411544263362884,0.3411544263362884,0.0,58.58808898925781,64.0,8705.6689453125,-0.0,831.9708251953125,1.0,283.1499938964844,287.0080871582031,290.6639709472656,291.311767578125,293.1499938964844,293.1499938964844,283.1499938964844,18643.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3916890323162079,1.0,0.0,0.0,0.5319229960441589,0.5319267511367798,1.8879520169434727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2837.3505859375,0.0,24.69078826904297,1895.4371337890625,0.0,261.3212280273437,0.2565617263317108,1.0,0.0,3.0,1.0,0.0
12335760,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3607482910156,0.8839659690856934,0.2393500208854675,0.2161820232868194,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36151123046875,0.9811230897903442,0.3213579058647156,0.3050640523433685,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3614196777344,0.9680105447769164,0.3077553212642669,0.2158222943544387,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3611755371094,0.9354884028434752,0.2797985970973968,0.2659236788749695,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3598327636719,0.8123449683189392,0.1838158518075943,0.8313438296318054,287.361572265625,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,295.0802307128906,287.366455078125,1.0,0.4012163281440735,1.0,1.0,0.0,1.0,-2.2019050121307373,2.2019009590148926,3.897710485034622e-06,1.6986150741577148,0.3328344821929931,0.3328344821929931,0.0,60.83697509765625,82.0,8513.833984375,-0.0,837.439697265625,1.0,283.1499938964844,287.05303955078125,290.6627197265625,291.2966003417969,293.1499938964844,293.1499938964844,283.1499938964844,18564.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846014142036438,1.0,0.0,0.0,0.5142732262611389,0.514276921749115,1.7647423078415162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2775.074462890625,0.0,23.55963134765625,1895.4371337890625,0.0,249.41769409179688,0.2542712390422821,1.0,0.0,3.0,1.0,0.0
12335820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.846236526966095,0.2385399639606475,0.2158128917217254,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476013183594,0.937121331691742,0.3199860453605652,0.3041416108608246,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.447509765625,0.921756148338318,0.3065833747386932,0.2152815461158752,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472961425781,0.8906843066215515,0.2784150242805481,0.2649897933006286,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44598388671875,0.776580274105072,0.182957723736763,0.8292492628097534,287.4476623535156,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,295.08038330078125,287.452392578125,1.0,0.4076519012451172,1.0,1.0,0.0,1.0,-2.19606614112854,2.1960623264312744,3.877118160744431e-06,1.694055438041687,0.3161205649375915,0.3161205649375915,0.0,69.18624877929688,100.0,8139.7197265625,-0.0,863.2265625,1.0,283.1499938964844,287.13818359375,290.6568908691406,291.2644348144531,293.1499938964844,293.1499938964844,283.1499938964844,18455.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716146051883697,1.0,0.0,0.0,0.4811176061630249,0.4822538197040558,1.5445285939108544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.450927734375,0.0,21.60442924499512,1895.4371337890625,0.0,228.2714691162109,0.2503406405448913,1.0,0.0,3.0,1.0,0.0
