time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468688964844,0.846236526966095,0.2385399639606475,0.2158128917217254,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476013183594,0.937121331691742,0.3199860453605652,0.3041416108608246,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.447509765625,0.921756148338318,0.3065833747386932,0.2152815461158752,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4472961425781,0.8906843066215515,0.2784150242805481,0.2649897933006286,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44598388671875,0.776580274105072,0.182957723736763,0.8292492628097534,287.4476623535156,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,295.08038330078125,287.452392578125,1.0,0.4076519012451172,1.0,1.0,0.0,1.0,-2.19606614112854,2.1960623264312744,3.877118160744431e-06,1.694055438041687,0.3161205649375915,0.3161205649375915,0.0,69.18624877929688,100.0,8139.7197265625,-0.0,863.2265625,1.0,283.1499938964844,287.13818359375,290.6568908691406,291.2644348144531,293.1499938964844,293.1499938964844,283.1499938964844,18455.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716146051883697,1.0,0.0,0.0,0.4811176061630249,0.4822538197040558,1.5445285939108544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2654.450927734375,0.0,21.60442924499512,1895.4371337890625,0.0,228.2714691162109,0.2503406405448913,1.0,0.0,3.0,1.0,0.0
12335940,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329895019531,0.809026837348938,0.237601950764656,0.2154537588357925,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53375244140625,0.8888401389122009,0.3185036778450012,0.3032491505146026,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336608886719,0.8761892318725586,0.305294394493103,0.21475750207901,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5334167480469,0.8487460613250732,0.2769146859645843,0.2640810012817383,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5320739746094,0.7410329580307007,0.1819793730974197,0.8272693157196045,287.5337829589844,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,295.07928466796875,287.5386657714844,1.0,0.4169625639915466,1.0,1.0,0.0,1.0,-2.1904635429382324,2.190459728240967,3.857420779240783e-06,1.6896846294403076,0.2993497848510742,0.2993497848510742,0.0,81.15564727783203,103.0,7765.603515625,-0.0,902.605224609375,1.0,283.1499938964844,287.2209167480469,290.6466369628906,291.2298278808594,293.1499938964844,293.1499938964844,283.1499938964844,18293.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596690893173218,1.0,0.0,0.0,0.4492381811141968,0.4714137613773346,1.3466253889760084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.2802734375,0.0,20.68978500366211,1895.4371337890625,0.0,209.3912506103516,0.2476252764463424,1.0,0.0,3.0,1.0,0.0
12336000,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5329895019531,0.809026837348938,0.237601950764656,0.2154537588357925,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53375244140625,0.8888401389122009,0.3185036778450012,0.3032491505146026,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5336608886719,0.8761892318725586,0.305294394493103,0.21475750207901,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5334167480469,0.8487460613250732,0.2769146859645843,0.2640810012817383,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5320739746094,0.7410329580307007,0.1819793730974197,0.8272693157196045,287.5337829589844,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,295.07928466796875,287.5386657714844,1.0,0.4169625639915466,1.0,1.0,0.0,1.0,-2.1904635429382324,2.190459728240967,3.857420779240783e-06,1.6896846294403076,0.2993497848510742,0.2993497848510742,0.0,81.15564727783203,103.0,7765.603515625,-0.0,902.605224609375,1.0,283.1499938964844,287.2209167480469,290.6466369628906,291.2298278808594,293.1499938964844,293.1499938964844,283.1499938964844,18293.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3596690893173218,1.0,0.0,0.0,0.4492381811141968,0.4714137613773346,1.3466253889760084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.2802734375,0.0,20.68978500366211,1895.4371337890625,0.0,209.3912506103516,0.2476252764463424,1.0,0.0,3.0,1.0,0.0
12336060,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172790527344,0.7848912477493286,0.2365914583206176,0.2149097472429275,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180114746094,0.8623296618461609,0.3169519901275635,0.3021691143512726,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.8506901264190674,0.3039346933364868,0.2140930294990539,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61767578125,0.8250274658203125,0.2753359675407409,0.2629762887954712,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6164245605469,0.7207342982292175,0.1809143424034118,0.8243218064308167,287.6180419921875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,295.0774841308594,287.62255859375,1.0,0.4230614006519317,1.0,1.0,0.0,1.0,-2.182849645614624,2.1828458309173584,3.830793048109626e-06,1.6837769746780396,0.2825068533420563,0.2825068533420563,0.0,90.21444702148438,106.0,7397.49755859375,-0.0,928.991455078125,1.0,283.1499938964844,287.3019104003906,290.63104248046875,291.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,18159.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481088578701019,1.0,0.0,0.0,0.4196208715438843,0.4770511984825134,1.1749182071696396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.021728515625,0.0,20.61552619934082,1895.4371337890625,0.0,191.4439392089844,0.246172696352005,1.0,0.0,3.0,1.0,0.0
12336120,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172790527344,0.7848912477493286,0.2365914583206176,0.2149097472429275,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180114746094,0.8623296618461609,0.3169519901275635,0.3021691143512726,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.617919921875,0.8506901264190674,0.3039346933364868,0.2140930294990539,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61767578125,0.8250274658203125,0.2753359675407409,0.2629762887954712,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6164245605469,0.7207342982292175,0.1809143424034118,0.8243218064308167,287.6180419921875,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,295.0774841308594,287.62255859375,1.0,0.4230614006519317,1.0,1.0,0.0,1.0,-2.182849645614624,2.1828458309173584,3.830793048109626e-06,1.6837769746780396,0.2825068533420563,0.2825068533420563,0.0,90.21444702148438,106.0,7397.49755859375,-0.0,928.991455078125,1.0,283.1499938964844,287.3019104003906,290.63104248046875,291.1894836425781,293.1499938964844,293.1499938964844,283.1499938964844,18159.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3481088578701019,1.0,0.0,0.0,0.4196208715438843,0.4770511984825134,1.1749182071696396e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2423.021728515625,0.0,20.61552619934082,1895.4371337890625,0.0,191.4439392089844,0.246172696352005,1.0,0.0,3.0,1.0,0.0
12336180,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69488525390625,0.7690224051475525,0.2355360686779022,0.2142416536808014,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.8453786373138428,0.3153486847877502,0.300953209400177,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954650878906,0.8344960808753967,0.3025233745574951,0.2133282870054245,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952514648437,0.808959424495697,0.273699551820755,0.2617290318012237,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.7061595916748047,0.1797924786806106,0.8206894397735596,287.6955871582031,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,295.0753479003906,287.6997985839844,1.0,0.4273633062839508,1.0,1.0,0.0,1.0,-2.1738080978393555,2.173804521560669,3.7992688248778e-06,1.676742672920227,0.2654648721218109,0.2654648721218109,0.0,97.05105590820312,94.0,7041.87744140625,-0.0,945.55859375,1.0,283.1499938964844,287.3763427734375,290.6098937988281,291.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,18108.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361386358737945,1.0,0.0,0.0,0.3924929499626159,0.4821327626705169,1.0279993745143656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2304.3349609375,0.0,20.617719650268555,1895.4371337890625,0.0,172.9976348876953,0.2452335059642791,1.0,0.0,3.0,1.0,0.0
12336240,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69488525390625,0.7690224051475525,0.2355360686779022,0.2142416536808014,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.695556640625,0.8453786373138428,0.3153486847877502,0.300953209400177,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954650878906,0.8344960808753967,0.3025233745574951,0.2133282870054245,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6952514648437,0.808959424495697,0.273699551820755,0.2617290318012237,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.7061595916748047,0.1797924786806106,0.8206894397735596,287.6955871582031,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,295.0753479003906,287.6997985839844,1.0,0.4273633062839508,1.0,1.0,0.0,1.0,-2.1738080978393555,2.173804521560669,3.7992688248778e-06,1.676742672920227,0.2654648721218109,0.2654648721218109,0.0,97.05105590820312,94.0,7041.87744140625,-0.0,945.55859375,1.0,283.1499938964844,287.3763427734375,290.6098937988281,291.1429748535156,293.1499938964844,293.1499938964844,283.1499938964844,18108.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3361386358737945,1.0,0.0,0.0,0.3924929499626159,0.4821327626705169,1.0279993745143656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2304.3349609375,0.0,20.617719650268555,1895.4371337890625,0.0,172.9976348876953,0.2452335059642791,1.0,0.0,3.0,1.0,0.0
12336300,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315368652344,0.7665295004844666,0.2349929511547088,0.2137972712516784,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7321472167969,0.8426851034164429,0.3145276308059692,0.3002263009548187,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7320861816406,0.8319432139396667,0.301798552274704,0.2128580212593078,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7318725585937,0.8061202168464661,0.272860586643219,0.260984867811203,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.73077392578125,0.7035447359085083,0.1792133897542953,0.8183103203773499,287.732177734375,289.0127258300781,290.8736267089844,287.65936279296875,290.8754577636719,295.07421875,287.7362060546875,1.0,0.4269940853118896,1.0,1.0,0.0,1.0,-2.168087244033813,2.168083429336548,3.779424332606141e-06,1.6723101139068604,0.2568505704402923,0.2568505704402923,0.0,97.89990234375,94.0,6866.7939453125,-0.0,943.1228637695312,1.0,283.1499938964844,287.4112854003906,290.5980224609375,291.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,18099.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3299385011196136,1.0,0.0,0.0,0.3796143233776092,0.4836780130863189,9.631189179515331e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2245.9033203125,0.0,20.59579849243164,1895.4371337890625,0.0,163.43177795410156,0.2448270767927169,1.0,0.0,3.0,1.0,0.0
12336360,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7666320800781,0.7668548226356506,0.2344478815793991,0.2132921069860458,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7672424316406,0.8429479002952576,0.3136991262435913,0.2994311451911926,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7671813964844,0.832251250743866,0.3010673820972442,0.212337851524353,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7669677734375,0.8062614798545837,0.2720136642456054,0.2601718008518219,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7658996582031,0.7036284804344177,0.1786292642354965,0.8156152367591858,287.76727294921875,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,295.0731201171875,287.7711486816406,1.0,0.4255298972129822,1.0,1.0,0.0,1.0,-2.1616878509521484,2.161684036254883,3.757264266823768e-06,1.6673344373703003,0.2481603175401687,0.2481603175401687,0.0,97.23495483398438,82.0,6693.123046875,-0.0,934.4637451171876,1.0,283.1499938964844,287.4449462890625,290.5856628417969,291.0932922363281,293.1499938964844,293.1499938964844,283.1499938964844,18094.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236206471920013,1.0,0.0,0.0,0.3670849800109863,0.484738290309906,9.046639881660212e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2187.86328125,0.0,20.559907913208008,1895.4371337890625,0.0,153.637939453125,0.2444362193346023,1.0,0.0,3.0,1.0,0.0
12336420,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83380126953125,0.7733553051948547,0.2333560287952423,0.2121687531471252,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.8496019244194031,0.3120244145393371,0.2977065145969391,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343200683594,0.8387883305549622,0.2995904386043548,0.2112005650997162,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341064453125,0.8125827312469482,0.2703011929988861,0.2584103643894195,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.7093417644500732,0.1774530708789825,0.8096274733543396,287.8344116210937,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,295.0710754394531,287.8381042480469,1.0,0.4200779497623443,1.0,1.0,0.0,1.0,-2.147594928741455,2.147591352462769,3.708696340254392e-06,1.6563687324523926,0.2305447608232498,0.2305447608232498,0.0,92.92790222167967,70.0,6351.26953125,-0.0,905.1549072265624,1.0,283.1499938964844,287.5097961425781,290.55975341796875,291.0420837402344,293.1499938964844,293.1499938964844,283.1499938964844,18089.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107747733592987,1.0,0.0,0.0,0.3429544270038605,0.4859441518783569,8.04892419381531e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.14208984375,0.0,20.461647033691406,1895.4371337890625,0.0,133.4562225341797,0.2436820268630981,1.0,0.0,3.0,1.0,0.0
12336480,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.83380126953125,0.7733553051948547,0.2333560287952423,0.2121687531471252,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343811035156,0.8496019244194031,0.3120244145393371,0.2977065145969391,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8343200683594,0.8387883305549622,0.2995904386043548,0.2112005650997162,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341064453125,0.8125827312469482,0.2703011929988861,0.2584103643894195,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.7093417644500732,0.1774530708789825,0.8096274733543396,287.8344116210937,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,295.0710754394531,287.8381042480469,1.0,0.4200779497623443,1.0,1.0,0.0,1.0,-2.147594928741455,2.147591352462769,3.708696340254392e-06,1.6563687324523926,0.2305447608232498,0.2305447608232498,0.0,92.92790222167967,70.0,6351.26953125,-0.0,905.1549072265624,1.0,283.1499938964844,287.5097961425781,290.55975341796875,291.0420837402344,293.1499938964844,293.1499938964844,283.1499938964844,18089.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107747733592987,1.0,0.0,0.0,0.3429544270038605,0.4859441518783569,8.04892419381531e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2073.14208984375,0.0,20.461647033691406,1895.4371337890625,0.0,133.4562225341797,0.2436820268630981,1.0,0.0,3.0,1.0,0.0
12336540,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975830078125,0.7866553664207458,0.232259914278984,0.2109419256448745,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.89813232421875,0.8634942770004272,0.3103268444538116,0.2958544790744781,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980712890625,0.8522740006446838,0.2980945110321045,0.2099719643592834,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.825113832950592,0.2685650587081909,0.2565205991268158,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8969116210937,0.7205324172973633,0.1762689650058746,0.8030998706817627,287.8981628417969,289.2328796386719,290.6960754394531,287.5966186523437,290.6979064941406,295.0692443847656,287.9017028808594,1.0,0.412237673997879,1.0,1.0,0.0,1.0,-2.132312059402466,2.13230848312378,3.656400394902448e-06,1.6444705724716189,0.2125909328460693,0.2125909328460693,0.0,85.90702819824219,58.0,6017.76123046875,-0.0,865.2365112304688,1.0,283.1499938964844,287.5732421875,290.5323181152344,290.98980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18085.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297893762588501,1.0,0.0,0.0,0.3199621438980102,0.4865122139453888,7.226978571139852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.8077392578125,0.0,20.34796142578125,1895.4371337890625,0.0,112.68133544921876,0.2429624795913696,1.0,0.0,3.0,1.0,0.0
12336600,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8975830078125,0.7866553664207458,0.232259914278984,0.2109419256448745,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.89813232421875,0.8634942770004272,0.3103268444538116,0.2958544790744781,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980712890625,0.8522740006446838,0.2980945110321045,0.2099719643592834,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8978881835937,0.825113832950592,0.2685650587081909,0.2565205991268158,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8969116210937,0.7205324172973633,0.1762689650058746,0.8030998706817627,287.8981628417969,289.2328796386719,290.6960754394531,287.5966186523437,290.6979064941406,295.0692443847656,287.9017028808594,1.0,0.412237673997879,1.0,1.0,0.0,1.0,-2.132312059402466,2.13230848312378,3.656400394902448e-06,1.6444705724716189,0.2125909328460693,0.2125909328460693,0.0,85.90702819824219,58.0,6017.76123046875,-0.0,865.2365112304688,1.0,283.1499938964844,287.5732421875,290.5323181152344,290.98980712890625,293.1499938964844,293.1499938964844,283.1499938964844,18085.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297893762588501,1.0,0.0,0.0,0.3199621438980102,0.4865122139453888,7.226978571139852e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1960.8077392578125,0.0,20.34796142578125,1895.4371337890625,0.0,112.68133544921876,0.2429624795913696,1.0,0.0,3.0,1.0,0.0
12336660,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.8068007826805115,0.2311511933803558,0.2096440941095352,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9587707519531,0.8851453065872192,0.3086024522781372,0.2939132750034332,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9587097167969,0.873347818851471,0.2965750396251678,0.2086798697710037,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9585266113281,0.8439632058143616,0.2668014466762543,0.2545409500598907,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95758056640625,0.7366282939910889,0.1750737130641937,0.796218752861023,287.95880126953125,289.3199768066406,290.6258239746094,287.5660705566406,290.627685546875,295.0675964355469,287.962158203125,1.0,0.4028013050556183,1.0,1.0,0.0,1.0,-2.116228103637696,2.116224527359009,3.601790012908168e-06,1.6319448947906494,0.1942662447690963,0.1942662447690963,0.0,77.216796875,46.0,5693.8388671875,-0.0,819.1161499023438,1.0,283.1499938964844,287.63677978515625,290.5409240722656,290.9621276855469,293.1499938964844,293.1499938964844,283.1499938964844,18080.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291985422372818,1.0,0.0,0.0,0.2980472445487976,0.4868299663066864,6.530371798874057e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1853.653564453125,0.0,20.233613967895508,1895.4371337890625,0.0,88.80001068115234,0.2422848492860794,1.0,0.0,3.0,1.0,0.0
12336720,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.958251953125,0.8068007826805115,0.2311511933803558,0.2096440941095352,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9587707519531,0.8851453065872192,0.3086024522781372,0.2939132750034332,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9587097167969,0.873347818851471,0.2965750396251678,0.2086798697710037,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9585266113281,0.8439632058143616,0.2668014466762543,0.2545409500598907,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95758056640625,0.7366282939910889,0.1750737130641937,0.796218752861023,287.95880126953125,289.3199768066406,290.6258239746094,287.5660705566406,290.627685546875,295.0675964355469,287.962158203125,1.0,0.4028013050556183,1.0,1.0,0.0,1.0,-2.116228103637696,2.116224527359009,3.601790012908168e-06,1.6319448947906494,0.1942662447690963,0.1942662447690963,0.0,77.216796875,46.0,5693.8388671875,-0.0,819.1161499023438,1.0,283.1499938964844,287.63677978515625,290.5409240722656,290.9621276855469,293.1499938964844,293.1499938964844,283.1499938964844,18080.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291985422372818,1.0,0.0,0.0,0.2980472445487976,0.4868299663066864,6.530371798874057e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1853.653564453125,0.0,20.233613967895508,1895.4371337890625,0.0,88.80001068115234,0.2422848492860794,1.0,0.0,3.0,1.0,0.0
12336780,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157165527344,0.8331868648529053,0.2300197184085846,0.2082912027835846,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0162353515625,0.9173580408096312,0.3068443536758423,0.2919031679630279,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.01617431640625,0.9042022824287416,0.2950242757797241,0.2073387503623962,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159912109375,0.8720309138298035,0.2650042474269867,0.2524922490119934,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150756835937,0.7602430582046509,0.173860564827919,0.7890809178352356,288.0162353515625,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,295.0660095214844,288.0194396972656,1.0,0.3922680616378784,1.0,1.0,0.0,1.0,-2.0995452404022217,2.099541664123535,3.5456105251796544e-06,1.6189504861831665,0.1755390912294387,0.1755390912294387,0.0,67.52720642089844,34.0,5380.43994140625,-0.0,769.5653686523438,1.0,283.1499938964844,287.70135498046875,290.5276794433594,290.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18074.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918091416358948,1.0,0.0,0.0,0.2771730124950409,0.4870710968971252,5.925989476907034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.3243408203125,0.0,20.12553977966309,1895.4371337890625,0.0,87.72663116455078,0.2416545152664184,1.0,0.0,3.0,1.0,0.0
12336840,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0157165527344,0.8331868648529053,0.2300197184085846,0.2082912027835846,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0162353515625,0.9173580408096312,0.3068443536758423,0.2919031679630279,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.01617431640625,0.9042022824287416,0.2950242757797241,0.2073387503623962,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0159912109375,0.8720309138298035,0.2650042474269867,0.2524922490119934,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0150756835937,0.7602430582046509,0.173860564827919,0.7890809178352356,288.0162353515625,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,295.0660095214844,288.0194396972656,1.0,0.3922680616378784,1.0,1.0,0.0,1.0,-2.0995452404022217,2.099541664123535,3.5456105251796544e-06,1.6189504861831665,0.1755390912294387,0.1755390912294387,0.0,67.52720642089844,34.0,5380.43994140625,-0.0,769.5653686523438,1.0,283.1499938964844,287.70135498046875,290.5276794433594,290.9357604980469,293.1499938964844,293.1499938964844,283.1499938964844,18074.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918091416358948,1.0,0.0,0.0,0.2771730124950409,0.4870710968971252,5.925989476907034e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1748.3243408203125,0.0,20.12553977966309,1895.4371337890625,0.0,87.72663116455078,0.2416545152664184,1.0,0.0,3.0,1.0,0.0
12336900,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.043212890625,0.8503641486167908,0.2294424027204513,0.2075959742069244,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.043701171875,0.9405018091201782,0.3059501945972442,0.2908748388290405,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0436706542969,0.9264556765556335,0.294234424829483,0.2066514939069748,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0434875488281,0.8911476731300354,0.264090746641159,0.2514447569847107,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0426025390625,0.7764991521835327,0.1732448488473892,0.7854282259941101,288.0437316894531,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,295.065185546875,288.0468444824219,1.0,0.3866809606552124,1.0,1.0,0.0,1.0,-2.0910048484802246,2.091001510620117,3.517035338518326e-06,1.612297773361206,0.1660117357969284,0.1660117357969284,0.0,62.43358612060547,34.0,5227.83740234375,-0.0,744.0161743164062,1.0,283.1499938964844,287.7342834472656,290.5093078613281,290.9088134765625,293.1499938964844,293.1499938964844,283.1499938964844,18071.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914126813411712,1.0,0.0,0.0,0.2671131789684295,0.4871854484081268,5.651236811843319e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.267578125,0.0,20.074689865112305,1895.4371337890625,0.0,85.2904052734375,0.2413574904203415,1.0,0.0,3.0,1.0,0.0
12336960,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0699157714844,0.8722865581512451,0.2288559675216674,0.2068886756896972,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.07037353515625,0.9669187068939208,0.3050447404384613,0.2898316979408264,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0703125,0.9540154933929444,0.2934336960315704,0.2059535831212997,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0701599121094,0.9155871868133544,0.2631661593914032,0.250382661819458,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0693054199219,0.7969046235084534,0.1726218312978744,0.7817232608795166,288.0704040527344,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,295.0643920898437,288.07342529296875,1.0,0.3809150457382202,1.0,1.0,0.0,1.0,-2.082339286804199,2.0823357105255127,3.488167294563027e-06,1.605546951293945,0.1563686430454254,0.1563686430454254,0.0,57.22238159179688,37.0,5078.00634765625,-0.0,718.1454467773438,1.0,283.1499938964844,287.7677001953125,290.4888000488281,290.8780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18068.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2908340692520141,1.0,0.0,0.0,0.2572987675666809,0.4873022735118866,5.3919912978983575e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1644.9959716796875,0.0,20.02614402770996,1895.4371337890625,0.0,81.69872283935547,0.2410723716020584,1.0,0.0,3.0,1.0,0.0
12337020,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216125488281,0.9018106460571288,0.2276394367218017,0.2056151628494262,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220703125,0.9947024583816528,0.3031900227069855,0.2878912985324859,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220092773437,0.9845963716506958,0.2917876839637756,0.2046655714511871,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1218566894531,0.949851095676422,0.261273592710495,0.2484047412872314,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1210021972656,0.8222513198852539,0.1713425815105438,0.775054931640625,288.1220703125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,295.0626220703125,288.1250305175781,1.0,0.3740425407886505,1.0,1.0,0.0,1.0,-2.066546678543091,2.0665433406829834,3.4358574794168817e-06,1.5932235717773438,0.1367408037185669,0.1367408037185669,0.0,51.46744537353516,40.0,4788.291015625,-0.0,684.7037353515625,1.0,283.1499938964844,287.8365478515625,290.4458312988281,290.8134155273437,293.1499938964844,293.1499938964844,283.1499938964844,18063.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895762026309967,1.0,0.0,0.0,0.238407701253891,0.4875673949718475,4.9141823943443805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.2578125,0.0,19.93657493591309,1895.4371337890625,0.0,73.85763549804688,0.2405370324850082,1.0,0.0,3.0,1.0,0.0
12337080,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216125488281,0.9018106460571288,0.2276394367218017,0.2056151628494262,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220703125,0.9947024583816528,0.3031900227069855,0.2878912985324859,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1220092773437,0.9845963716506958,0.2917876839637756,0.2046655714511871,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1218566894531,0.949851095676422,0.261273592710495,0.2484047412872314,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1210021972656,0.8222513198852539,0.1713425815105438,0.775054931640625,288.1220703125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,295.0626220703125,288.1250305175781,1.0,0.3740425407886505,1.0,1.0,0.0,1.0,-2.066546678543091,2.0665433406829834,3.4358574794168817e-06,1.5932235717773438,0.1367408037185669,0.1367408037185669,0.0,51.46744537353516,40.0,4788.291015625,-0.0,684.7037353515625,1.0,283.1499938964844,287.8365478515625,290.4458312988281,290.8134155273437,293.1499938964844,293.1499938964844,283.1499938964844,18063.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2895762026309967,1.0,0.0,0.0,0.238407701253891,0.4875673949718475,4.9141823943443805e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1545.2578125,0.0,19.93657493591309,1895.4371337890625,0.0,73.85763549804688,0.2405370324850082,1.0,0.0,3.0,1.0,0.0
12337140,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.9124476909637452,0.0,0.2044009566307068,297.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.9990000128746032,0.0,0.2831627428531647,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.9932538270950316,0.0,0.2034255862236023,297.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697998046875,0.960411787033081,0.0,0.246494174003601,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.8300522565841675,0.0,0.7687575817108154,288.1700134277344,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,295.060302734375,288.172607421875,0.0,0.0,1.0,1.0,0.0,1.0,-2.048003911972046,2.0480005741119385,3.3750188777048606e-06,1.5787757635116575,0.0,0.0,0.0,49.256813049316406,60.0,4507.7333984375,-0.0,661.936279296875,0.0,283.1499938964844,287.908447265625,290.39959716796875,290.74658203125,293.1499938964844,293.1499938964844,278.1499938964844,18058.138671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2204688787460327,0.4878658056259155,4.482319848619909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.85629653930664,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1695861816406,0.9124476909637452,0.0,0.2044009566307068,297.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16998291015625,0.9990000128746032,0.0,0.2831627428531647,297.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.9932538270950316,0.0,0.2034255862236023,297.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1697998046875,0.960411787033081,0.0,0.246494174003601,297.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.8300522565841675,0.0,0.7687575817108154,288.1700134277344,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,295.060302734375,288.172607421875,0.0,0.0,1.0,1.0,0.0,1.0,-2.048003911972046,2.0480005741119385,3.3750188777048606e-06,1.5787757635116575,0.0,0.0,0.0,49.256813049316406,60.0,4507.7333984375,-0.0,661.936279296875,0.0,283.1499938964844,287.908447265625,290.39959716796875,290.74658203125,293.1499938964844,293.1499938964844,278.1499938964844,18058.138671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2204688787460327,0.4878658056259155,4.482319848619909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.85629653930664,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2171936035156,0.0,0.0,0.0008393833995796,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,0.0008839111542329,297.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21734619140625,0.0,0.0,0.0006528537487611,297.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,0.0008839111542329,297.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21746826171875,0.0,0.0,0.0041928989812731,288.22705078125,294.1499938964844,290.3105163574219,287.3769836425781,290.3445739746094,294.53289794921875,286.8434753417969,0.0,0.0,0.7665167450904846,0.7665167450904846,0.2334832847118377,1.0,-0.008944934234023,0.0090106213465332,-6.568693788722157e-05,-0.0112453969195485,0.0,0.0,0.0,-0.0470608957111835,60.0,771.2534790039062,-0.0,-5.455245172925061e-06,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.342747467193379e-18,6.431876525293055e-17,3.994586520203847e-23,3.5332549603098173e-13,3.533244389338636e-13,1.0409665792407001e-18,0.0,0.0,-0.0,0.0,0.0,7.67139364528551e-29,4.848172673837338e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2140197753906,0.0,0.0,0.000834253791254,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138366699219,0.0,0.0,0.0011377094779163,297.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,0.0008113945368677,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2139587402344,0.0,0.0,0.0009925666963681,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143859863281,0.0,0.0,0.003245301079005,288.2218933105469,294.1499938964844,290.2825012207031,287.3567199707031,290.34149169921875,294.0295715332031,286.3849792480469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0079409563913941,0.0079901404678821,-4.918381819152273e-05,-0.0120372790843248,0.0,0.0,0.0,-0.0423137843608856,60.0,345.1810913085937,-0.0,-4.8414626689918805e-06,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8113811232046898e-30,3.871420867088539e-30,2.4470025292067625e-33,-4.050160002009729e-18,-4.047272728081613e-18,-2.887451844649463e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2142028808594,0.0,0.0,0.0001171112016891,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236022949219,0.0,0.0,0.000130946849822,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,9.586756641510874e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138671875,0.0,0.0,0.0001266787148779,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2149658203125,0.0,0.0,0.0005578732234425,288.22393798828125,294.1499938964844,290.2490539550781,287.3324279785156,290.2868957519531,293.1459655761719,286.1854553222656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0006939010345377,0.0028439068701118,-0.0021500058937817,-0.0156619921326637,0.0,0.0,0.0,-0.0056365998461842,60.0,130.60174560546875,-0.0,-1.0388170323949453e-07,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.382207389352189e-44,-3.363116314379561e-44,-7.006492321624085e-45,1.7919913158965214e-20,1.4534393774343514e-20,3.3855189807249135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2133178710937,0.0,0.0,9.568265522830188e-05,297.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225952148437,0.0,0.0,0.0001009123370749,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.212890625,0.0,0.0,7.451716373907402e-05,297.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,0.0001008267499855,297.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.21405029296875,0.0,0.0,0.000477403140394,288.2225646972656,294.1499938964844,290.2157897949219,287.3081970214844,290.286376953125,292.41876220703125,286.1458740234375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010193597991019,0.0008030663593672,0.0002162934833904,-0.0181678142398595,0.0,0.0,0.0,-0.0083323018625378,60.0,49.31402206420898,-0.0,-7.08457363884918e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8188913119278975e-21,2.461421719390368e-21,2.357469390589139e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2123718261719,0.0,0.0,9.522783511783928e-05,297.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2216186523437,0.0,0.0,0.0001002798526315,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2119445800781,0.0,0.0,7.406713120872155e-05,297.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2120056152344,0.0,0.0,0.0001002802382572,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131042480469,0.0,0.0,0.000475677428767,288.2211303710937,294.1499938964844,290.1827087402344,287.28399658203125,290.2855834960937,291.7939147949219,286.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014674315229,3.598162479079292e-08,0.0010146383428946,-0.0189301371574401,0.0,0.0,0.0,-0.008574379608035,60.0,19.63636779785156,-0.0,-7.021149883712496e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.89237225374517e-21,2.4467253290785216e-21,2.44564712661504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,9.521163156023248e-05,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.22052001953125,0.0,0.0,0.0001002612698357,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2109375,0.0,0.0,7.405356882372871e-05,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.21099853515625,0.0,0.0,0.0001002625067485,297.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21209716796875,0.0,0.0,0.0004756019625347,288.2195739746094,294.1499938964844,290.1498413085937,287.2598876953125,290.2845153808594,291.2576904296875,286.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146150598302,7.573828675333516e-09,0.0010146074928343,-0.0188913885504007,0.0,0.0,0.0,-0.0085670398548245,60.0,8.917119026184082,-0.0,-7.018786618573358e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.89312350176243e-21,2.4465742716815026e-21,2.446549028132536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,9.518691513221712e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181091308594,0.0,0.0,0.0001002352219074,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,7.40343239158392e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,0.0001002364588202,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,0.0004754786205012,288.2161865234375,294.1499938964844,290.0847473144531,287.2118835449219,290.2815246582031,290.3996276855469,286.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.465848445892334,-0.0,-7.01511808642863e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8931408693241185e-21,2.44657043466206e-21,2.44657043466206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20904541015625,0.0,0.0,9.518691513221712e-05,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181091308594,0.0,0.0,0.0001002352219074,297.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2086486816406,0.0,0.0,7.40343239158392e-05,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087097167969,0.0,0.0,0.0001002364588202,297.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.20977783203125,0.0,0.0,0.0004754786205012,288.2161865234375,294.1499938964844,290.0847473144531,287.2118835449219,290.2815246582031,290.3996276855469,286.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.465848445892334,-0.0,-7.01511808642863e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8931408693241185e-21,2.44657043466206e-21,2.44657043466206e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2077941894531,0.0,0.0,9.517402213532478e-05,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.216796875,0.0,0.0,0.0001002216449705,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2073669433594,0.0,0.0,7.402429037028924e-05,297.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074279785156,0.0,0.0,0.0001002228818833,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.20849609375,0.0,0.0,0.0004754141846206,288.2142944335937,294.1499938964844,290.0519714355469,287.1875915527344,290.279541015625,290.0519714355469,286.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142114479094,7.525848388922896e-09,0.0010142039973288,-0.01876812428236,0.0,0.0,0.0,-0.0085437027737498,60.0,2.923067569732666,-0.0,-7.013204594841227e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2064819335937,0.0,0.0,9.516134741716088e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154235839844,0.0,0.0,0.0001002083081402,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2060546875,0.0,0.0,7.401443872367963e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,0.0001002095377771,297.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2071838378906,0.0,0.0,0.0004753508837893,288.2123718261719,294.1499938964844,290.0204772949219,287.1641845703125,290.27740478515625,289.7610778808594,286.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.705622673034668,-0.0,-7.011324498762407e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
