time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337860,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.513517579762264e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,0.0001001807613647,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,7.399407331831753e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,0.0001001819691737,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043151855469,0.0,0.0,0.0004752201493829,288.2081604003906,294.1499938964844,289.95709228515625,287.1167907714844,290.272216796875,289.2807006835937,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.522213220596313,-0.0,-7.007443514339684e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,9.513517579762264e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2124328613281,0.0,0.0,0.0001001807613647,298.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032165527344,0.0,0.0,7.399407331831753e-05,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2032775878906,0.0,0.0,0.0001001819691737,297.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2043151855469,0.0,0.0,0.0004752201493829,288.2081604003906,294.1499938964844,289.95709228515625,287.1167907714844,290.272216796875,289.2807006835937,286.4302062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.522213220596313,-0.0,-7.007443514339684e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,9.510873496765272e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091979980469,0.0,0.0,0.0001001529308268,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000732421875,0.0,0.0,7.397351146209985e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,0.0001001541240839,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,0.0004750880470965,288.2036437988281,294.1499938964844,289.8945617675781,287.0697937011719,290.2659912109375,288.91485595703125,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.418124198913574,-0.0,-7.003524160609231e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2004699707031,0.0,0.0,9.510873496765272e-05,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091979980469,0.0,0.0,0.0001001529308268,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2000732421875,0.0,0.0,7.397351146209985e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001342773437,0.0,0.0,0.0001001541240839,297.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,0.0004750880470965,288.2036437988281,294.1499938964844,289.8945617675781,287.0697937011719,290.2659912109375,288.91485595703125,286.4958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.418124198913574,-0.0,-7.003524160609231e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,9.509551455266774e-05,298.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2074890136719,0.0,0.0,0.0001001390191959,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19842529296875,0.0,0.0,7.396323053399101e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.198486328125,0.0,0.0,0.000100140205177,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.19952392578125,0.0,0.0,0.0004750220105051,288.2012634277344,294.1499938964844,289.8636474609375,287.04644775390625,290.2624816894531,288.76470947265625,286.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.372480630874634,-0.0,-7.001565194286742e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1971130371094,0.0,0.0,9.508236689725892e-05,298.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2057189941406,0.0,0.0,0.0001001251876004,298.2019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1967468261719,0.0,0.0,7.395300053758547e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968078613281,0.0,0.0,0.0001001263590296,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.0004749563522636,288.19879150390625,294.1499938964844,289.8329467773437,287.023193359375,290.2587585449219,288.6321716308594,286.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.328685998916626,-0.0,-6.999617596648022e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,9.505651541985571e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,0.000100097975519,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,7.393289706669748e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,0.0001000991396722,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,0.0004748272185679,288.19366455078125,294.1499938964844,289.7722473144531,286.9769897460937,290.2505798339844,288.4097900390625,286.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.244901180267334,-0.0,-6.995788481845011e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.19354248046875,0.0,0.0,9.505651541985571e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2020568847656,0.0,0.0,0.000100097975519,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.19317626953125,0.0,0.0,7.393289706669748e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1932067871094,0.0,0.0,0.0001000991396722,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1942443847656,0.0,0.0,0.0004748272185679,288.19366455078125,294.1499938964844,289.7722473144531,286.9769897460937,290.2505798339844,288.4097900390625,286.6111145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.244901180267334,-0.0,-6.995788481845011e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.191650390625,0.0,0.0,9.504371701041237e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2001037597656,0.0,0.0,0.0001000845077214,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1912841796875,0.0,0.0,7.392294355668128e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0001000856645987,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1923217773437,0.0,0.0,0.0004747632774524,288.19097900390625,294.1499938964844,289.74176025390625,286.9537048339844,290.2460632324219,288.3145751953125,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128141148015,7.362454201853552e-09,0.0010128067806363,-0.0183401722460985,0.0,0.0,0.0,-0.0084627009928226,60.0,2.203953504562378,-0.0,-6.993892753826003e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18975830078125,0.0,0.0,9.50316243688576e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1981811523437,0.0,0.0,0.0001000717747956,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1893920898437,0.0,0.0,7.391353574348614e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.189453125,0.0,0.0,0.0001000729243969,298.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,0.0004747028579004,288.18829345703125,294.1499938964844,289.7125244140625,286.9312744140625,290.241455078125,288.23162841796875,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.165273666381836,-0.0,-6.992101475589152e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,9.50079338508658e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.194091796875,0.0,0.0,0.0001000468473648,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,7.389511301880702e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.0001000479751382,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.0004745845217257,288.18267822265625,294.1499938964844,289.6537475585937,286.88604736328125,290.2314453125,288.0857238769531,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.0893313884735107,-0.0,-6.98859281555997e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1858215332031,0.0,0.0,9.50079338508658e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.194091796875,0.0,0.0,0.0001000468473648,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854248046875,0.0,0.0,7.389511301880702e-05,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.0001000479751382,298.0843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1864929199219,0.0,0.0,0.0004745845217257,288.18267822265625,294.1499938964844,289.6537475585937,286.88604736328125,290.2314453125,288.0857238769531,286.70867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.0893313884735107,-0.0,-6.98859281555997e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,9.49854074860923e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898803710937,0.0,0.0,0.000100023135019,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,7.387758523691446e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,0.0001000242555164,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,0.0004744720063172,288.1768493652344,294.1499938964844,289.5959777832031,286.8413391113281,290.2205505371094,287.9635009765625,286.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.01678729057312,-0.0,-6.985255396330103e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1816711425781,0.0,0.0,9.49854074860923e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1898803710937,0.0,0.0,0.000100023135019,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813049316406,0.0,0.0,7.387758523691446e-05,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1813659667969,0.0,0.0,0.0001000242555164,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1823425292969,0.0,0.0,0.0004744720063172,288.1768493652344,294.1499938964844,289.5959777832031,286.8413391113281,290.2205505371094,287.9635009765625,286.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.01678729057312,-0.0,-6.985255396330103e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1795654296875,0.0,0.0,9.497454448137432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1877136230469,0.0,0.0,0.0001000117044895,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17919921875,0.0,0.0,7.386913785012439e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17926025390625,0.0,0.0,0.0001000128177111,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802062988281,0.0,0.0,0.0004744177276734,288.1738586425781,294.1499938964844,289.56744384765625,286.8191833496094,290.2148132324219,287.9093017578125,286.772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,1.981714367866516,-0.0,-6.983646727576345e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773986816406,0.0,0.0,9.496392885921524e-05,298.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1854858398437,0.0,0.0,0.0001000005358946,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770324707031,0.0,0.0,7.38608869141899e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770935058594,0.0,0.0,0.0001000016418402,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17803955078125,0.0,0.0,0.0004743647295981,288.1708374023437,294.1499938964844,289.5391845703125,286.79718017578125,290.2088317871094,287.8588562011719,286.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9474033117294312,-0.0,-6.982075007044841e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,9.494337427895516e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,9.9978904472664e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,7.384489435935393e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,9.997999586630613e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.0004742620512843,288.1646423339844,294.1499938964844,289.48345947265625,286.7536315917969,290.19635009765625,287.76727294921875,286.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8809715509414675,-0.0,-6.979030331422109e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1729736328125,0.0,0.0,9.494337427895516e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,9.9978904472664e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172607421875,0.0,0.0,7.384489435935393e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,9.997999586630613e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1736145019531,0.0,0.0,0.0004742620512843,288.1646423339844,294.1499938964844,289.48345947265625,286.7536315917969,290.19635009765625,287.76727294921875,286.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.8809715509414675,-0.0,-6.979030331422109e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.49235909502022e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.99580806819722e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,7.382950570899993e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.99591575236991e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,0.000474163214676,288.1583251953125,294.1499938964844,289.4288024902344,286.7106628417969,290.1830749511719,287.6855163574219,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8173192739486688,-0.0,-6.976100053179837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1684265136719,0.0,0.0,9.49235909502022e-05,298.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763000488281,0.0,0.0,9.99580806819722e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1680603027344,0.0,0.0,7.382950570899993e-05,298.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.99591575236991e-05,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1690673828125,0.0,0.0,0.000474163214676,288.1583251953125,294.1499938964844,289.4288024902344,286.7106628417969,290.1830749511719,287.6855163574219,286.8628845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8173192739486688,-0.0,-6.976100053179837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,9.490442607784644e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.99379190034233e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16339111328125,0.0,0.0,7.381459727184847e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,9.993897401727736e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0004740674921777,288.1518249511719,294.1499938964844,289.37518310546875,286.6683349609375,290.1690673828125,287.6112060546875,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.75627863407135,-0.0,-6.973261434950474e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16375732421875,0.0,0.0,9.490442607784644e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1715393066406,0.0,0.0,9.99379190034233e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.16339111328125,0.0,0.0,7.381459727184847e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1634521484375,0.0,0.0,9.993897401727736e-05,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.16436767578125,0.0,0.0,0.0004740674921777,288.1518249511719,294.1499938964844,289.37518310546875,286.6683349609375,290.1690673828125,287.6112060546875,286.8945617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.75627863407135,-0.0,-6.973261434950474e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589660644531,0.0,0.0,9.48857414186932e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.991824481403456e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,7.380006718449295e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,9.9919292551931e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,0.0004739741270896,288.1452331542969,294.1499938964844,289.3226928710937,286.626708984375,290.1543884277344,287.5426940917969,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.6977132558822632,-0.0,-6.970493870994687e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589660644531,0.0,0.0,9.48857414186932e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.991824481403456e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,7.380006718449295e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.0,0.0,9.9919292551931e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1595764160156,0.0,0.0,0.0004739741270896,288.1452331542969,294.1499938964844,289.3226928710937,286.626708984375,290.1543884277344,287.5426940917969,286.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.6977132558822632,-0.0,-6.970493870994687e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565246582031,0.0,0.0,9.487653005635366e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1641540527344,0.0,0.0,9.990856051445007e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1561889648437,0.0,0.0,7.379290036624297e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15625,0.0,0.0,9.99096009763889e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,0.0004739281139336,288.1418762207031,294.1499938964844,289.2968444824219,286.60614013671875,290.14678955078125,287.5101928710937,286.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.6693217754364014,-0.0,-6.9691310500275e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1540832519531,0.0,0.0,9.486739872954786e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1616516113281,0.0,0.0,9.989894897444174e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537170410156,0.0,0.0,7.378579903161153e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1537780761719,0.0,0.0,9.989998216042296e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.0,0.0,0.0004738825082313,288.1385192871094,294.1499938964844,289.27130126953125,286.58575439453125,290.1390075683594,287.47869873046875,286.951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6415029764175415,-0.0,-6.967778887201348e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,9.484930342296138e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,9.987990779336542e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,7.37717273295857e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.98809264274314e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0004737921117339,288.1316833496094,294.1499938964844,289.2210693359375,286.5455627441406,290.1230163574219,287.4183044433594,286.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.587526559829712,-0.0,-6.965100141087532e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14910888671875,0.0,0.0,9.484930342296138e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,9.987990779336542e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.14874267578125,0.0,0.0,7.37717273295857e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488037109375,0.0,0.0,9.98809264274314e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,0.0004737921117339,288.1316833496094,294.1499938964844,289.2210693359375,286.5455627441406,290.1230163574219,287.4183044433594,286.9764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.587526559829712,-0.0,-6.965100141087532e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.483138273935764e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,9.986104851122946e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,7.375778659479693e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,9.98620525933802e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,0.0004737025883514,288.1247863769531,294.1499938964844,289.1719970703125,286.506103515625,290.1064453125,287.36083984375,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5356922149658203,-0.0,-6.96244768505494e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14404296875,0.0,0.0,9.483138273935764e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,9.986104851122946e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1437072753906,0.0,0.0,7.375778659479693e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,9.98620525933802e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1446228027344,0.0,0.0,0.0004737025883514,288.1247863769531,294.1499938964844,289.1719970703125,286.506103515625,290.1064453125,287.36083984375,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5356922149658203,-0.0,-6.96244768505494e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,9.481359302299096e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,9.984232747228816e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,7.374394772341475e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,9.98433242784813e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.000473613734357,288.1178283691406,294.1499938964844,289.1241149902344,286.46746826171875,290.0892944335937,287.3058776855469,287.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4859075546264648,-0.0,-6.95981512421895e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1388854980469,0.0,0.0,9.481359302299096e-05,298.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1462097167969,0.0,0.0,9.984232747228816e-05,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385803222656,0.0,0.0,7.374394772341475e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386108398437,0.0,0.0,9.98433242784813e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,0.000473613734357,288.1178283691406,294.1499938964844,289.1241149902344,286.46746826171875,290.0892944335937,287.3058776855469,287.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.4859075546264648,-0.0,-6.95981512421895e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,9.479591972194612e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.982373012462632e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,7.373020343948156e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.982471237890422e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,0.0004735254624392,288.1107788085937,294.1499938964844,289.0774230957031,286.4296569824219,290.07159423828125,287.2530822753906,287.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4380955696105957,-0.0,-6.957201748036823e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1336975097656,0.0,0.0,9.479591972194612e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1408996582031,0.0,0.0,9.982373012462632e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,7.373020343948156e-05,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1334228515625,0.0,0.0,9.982471237890422e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,0.0004735254624392,288.1107788085937,294.1499938964844,289.0774230957031,286.4296569824219,290.07159423828125,287.2530822753906,287.0419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4380955696105957,-0.0,-6.957201748036823e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1310729980469,0.0,0.0,9.47871376411058e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,9.98144896584563e-05,298.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307373046875,0.0,0.0,7.372337131528184e-05,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,9.98154646367766e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13165283203125,0.0,0.0,0.0004734815738629,288.10723876953125,294.1499938964844,289.0545349121094,286.4110412597656,290.06256103515625,287.2273864746094,287.0515441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.414906024932861,-0.0,-6.955902165373119e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12841796875,0.0,0.0,9.477839921601117e-05,298.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.13555908203125,0.0,0.0,9.980528557207435e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12811279296875,0.0,0.0,7.371657557087019e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,9.980625327443704e-05,298.20489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1289978027344,0.0,0.0,0.0004734379181172,288.10369873046875,294.1499938964844,289.031982421875,286.3926696777344,290.05340576171875,287.2021484375,287.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.3921854496002195,-0.0,-6.95460968813677e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.476106788497418e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,9.97870520222932e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.370309322141111e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.978801244869828e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,0.0004733513633254,288.0965576171875,294.1499938964844,288.9877624511719,286.3565673828125,290.03472900390625,287.1529235839844,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3481124639511108,-0.0,-6.95204747103162e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12310791015625,0.0,0.0,9.476106788497418e-05,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.130126953125,0.0,0.0,9.97870520222932e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.370309322141111e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.978801244869828e-05,298.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236572265625,0.0,0.0,0.0004733513633254,288.0965576171875,294.1499938964844,288.9877624511719,286.3565673828125,290.03472900390625,287.1529235839844,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3481124639511108,-0.0,-6.95204747103162e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.474402031628416e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.976910951081663e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,7.368983642663807e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,9.977005538530648e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0004732662055175,288.08935546875,294.1499938964844,288.94482421875,286.3213806152344,290.0155944824219,287.10528564453125,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3058264255523682,-0.0,-6.949527175947878e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
