time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340200,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.474402031628416e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1246643066406,0.0,0.0,9.976910951081663e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.117431640625,0.0,0.0,7.368983642663807e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,9.977005538530648e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,0.0004732662055175,288.08935546875,294.1499938964844,288.94482421875,286.3213806152344,290.0155944824219,287.10528564453125,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3058264255523682,-0.0,-6.949527175947878e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.472736564930528e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,9.975158172892408e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,7.36768779461272e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,9.97525203274563e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,0.0004731829976662,288.0821533203125,294.1499938964844,288.9031982421875,286.2871398925781,289.99609375,287.0591735839844,287.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2652748823165894,-0.0,-6.947064434825735e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.472736564930528e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191711425781,0.0,0.0,9.975158172892408e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,7.36768779461272e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,9.97525203274563e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.11285400390625,0.0,0.0,0.0004731829976662,288.0821533203125,294.1499938964844,288.9031982421875,286.2871398925781,289.99609375,287.0591735839844,287.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.2652748823165894,-0.0,-6.947064434825735e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,9.471123485127464e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,9.973460691981018e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,7.366433419520035e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,9.973553096642718e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,0.0004731024091597,288.0749206542969,294.1499938964844,288.8628845214844,286.2538757324219,289.9761657714844,287.01446533203125,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2264033555984497,-0.0,-6.944679853404524e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068725585937,0.0,0.0,9.471123485127464e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136474609375,0.0,0.0,9.973460691981018e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065673828125,0.0,0.0,7.366433419520035e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065979003906,0.0,0.0,9.973553096642718e-05,298.2137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,0.0004731024091597,288.0749206542969,294.1499938964844,288.8628845214844,286.2538757324219,289.9761657714844,287.01446533203125,287.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2264033555984497,-0.0,-6.944679853404524e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,9.47034131968394e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.11083984375,0.0,0.0,9.972637053579092e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10382080078125,0.0,0.0,7.365824421867728e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1038513183594,0.0,0.0,9.972728730645032e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,0.0004730633227154,288.0713195800781,294.1499938964844,288.8432006835937,286.23760986328125,289.9660949707031,286.9926452636719,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2075875997543335,-0.0,-6.943523089830705e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10137939453125,0.0,0.0,9.46957734413445e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,9.971833787858486e-05,298.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,7.365230703726411e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011047363281,0.0,0.0,9.971924737328663e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,0.0004730251966975,288.06768798828125,294.1499938964844,288.8238830566406,286.2215881347656,289.9559326171875,286.9711608886719,287.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.189178705215454,-0.0,-6.942394747966318e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.46811560424976e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.970295650418848e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,7.364094199147075e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,9.970385872293264e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,0.0004729521751869,288.0604248046875,294.1499938964844,288.7862548828125,286.1903381347656,289.93536376953125,286.92926025390625,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.153562068939209,-0.0,-6.940233276964136e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,9.46811560424976e-05,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.970295650418848e-05,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0955505371094,0.0,0.0,7.364094199147075e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0956115722656,0.0,0.0,9.970385872293264e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,0.0004729521751869,288.0604248046875,294.1499938964844,288.7862548828125,286.1903381347656,289.93536376953125,286.92926025390625,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.153562068939209,-0.0,-6.940233276964136e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,9.46675572777167e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.968864469556138e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,7.363035547314212e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,9.968953236239032e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0004728842177428,288.0531616210937,294.1499938964844,288.75,286.1601257324219,289.9144897460937,286.8887023925781,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1195321083068848,-0.0,-6.938221019936466e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0903015136719,0.0,0.0,9.46675572777167e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,9.968864469556138e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,7.363035547314212e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,9.968953236239032e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908203125,0.0,0.0,0.0004728842177428,288.0531616210937,294.1499938964844,288.75,286.1601257324219,289.9144897460937,286.8887023925781,287.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1195321083068848,-0.0,-6.938221019936466e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,9.465451148571448e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.967492223950104e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,7.362021278822795e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.967579535441472e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0004728190542664,288.0458984375,294.1499938964844,288.7174987792969,286.1329040527344,289.89337158203125,286.8497009277344,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0876615047454834,-0.0,-6.936291185866139e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0847473144531,0.0,0.0,9.465451148571448e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.967492223950104e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,7.362021278822795e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845031738281,0.0,0.0,9.967579535441472e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08526611328125,0.0,0.0,0.0004728190542664,288.0458984375,294.1499938964844,288.7174987792969,286.1329040527344,289.89337158203125,286.8497009277344,287.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.0876615047454834,-0.0,-6.936291185866139e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,9.464142203796656e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,9.966114157577977e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,7.36100337235257e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.966200741473584e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,0.0004727536579594,288.03863525390625,294.1499938964844,288.6908874511719,286.1103820800781,289.87213134765625,286.813232421875,287.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.059803128242493,-0.0,-6.93435566745393e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07916259765625,0.0,0.0,9.464142203796656e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08551025390625,0.0,0.0,9.966114157577977e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,7.36100337235257e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07891845703125,0.0,0.0,9.966200741473584e-05,298.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796813964844,0.0,0.0,0.0004727536579594,288.03863525390625,294.1499938964844,288.6908874511719,286.1103820800781,289.87213134765625,286.813232421875,287.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.059803128242493,-0.0,-6.93435566745393e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07635498046875,0.0,0.0,9.463485912419856e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,9.965424396796152e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760803222656,0.0,0.0,7.360493327723816e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0761108398437,0.0,0.0,9.965510253096e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768737792969,0.0,0.0,0.0004727208870463,288.0350036621094,294.1499938964844,288.6796875,286.1007995605469,289.8614807128906,286.7962341308594,287.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0475512742996216,-0.0,-6.933385776619616e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07354736328125,0.0,0.0,9.462829621043056e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.079833984375,0.0,0.0,9.964733180822805e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732727050781,0.0,0.0,7.3599825554993e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07330322265625,0.0,0.0,9.964819037122652e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,0.0004726880870293,288.0313720703125,294.1499938964844,288.6697692871094,286.0922546386719,289.850830078125,286.78009033203125,287.1900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0363487005233765,-0.0,-6.932414464699832e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,9.461511945119128e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.96334638330154e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,7.358957373071462e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,9.963430784409866e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,0.0004726222541648,288.0241394042969,294.1499938964844,288.6537475585937,286.0782165527344,289.82958984375,286.75067138671875,287.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0169224739074707,-0.0,-6.930466867061116e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06793212890625,0.0,0.0,9.461511945119128e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741577148437,0.0,0.0,9.96334638330154e-05,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0676574707031,0.0,0.0,7.358957373071462e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677185058594,0.0,0.0,9.963430784409866e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,0.0004726222541648,288.0241394042969,294.1499938964844,288.6537475585937,286.0782165527344,289.82958984375,286.75067138671875,287.1986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0169224739074707,-0.0,-6.930466867061116e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,9.460182627663016e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.961947944248097e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,7.357923459494486e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,9.962030890164895e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0004725558683276,288.01690673828125,294.1499938964844,288.6424255371094,286.0679626464844,289.8085021972656,286.7252502441406,287.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0013664960861206,-0.0,-6.928502926939474e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06231689453125,0.0,0.0,9.460182627663016e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.961947944248097e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0620422363281,0.0,0.0,7.357923459494486e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,9.962030890164895e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0004725558683276,288.01690673828125,294.1499938964844,288.6424255371094,286.0679626464844,289.8085021972656,286.7252502441406,287.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0013664960861206,-0.0,-6.928502926939474e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.458836575504392e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,9.960531315300614e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,7.356876449193805e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.960614261217415e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,0.0004724886384792,288.0097045898437,294.1499938964844,288.6354064941406,286.06121826171875,289.7876281738281,286.7039794921875,287.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9893461465835572,-0.0,-6.926514828364817e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,9.458836575504392e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,9.960531315300614e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564270019531,0.0,0.0,7.356876449193805e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05645751953125,0.0,0.0,9.960614261217415e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,0.0004724886384792,288.0097045898437,294.1499938964844,288.6354064941406,286.06121826171875,289.7876281738281,286.7039794921875,287.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,0.9893461465835572,-0.0,-6.926514828364817e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,9.45747087826021e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.959094313671812e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.355814159382135e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.95917507680133e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004724203899968,288.0025329589844,294.1499938964844,288.63232421875,286.0576477050781,289.7670288085937,286.68682861328125,287.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.980558693408966,-0.0,-6.92449830808073e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0510559082031,0.0,0.0,9.45747087826021e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.959094313671812e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508117675781,0.0,0.0,7.355814159382135e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05084228515625,0.0,0.0,9.95917507680133e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004724203899968,288.0025329589844,294.1499938964844,288.63232421875,286.0576477050781,289.7670288085937,286.68682861328125,287.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,0.980558693408966,-0.0,-6.92449830808073e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482482910156,0.0,0.0,9.4567789346911e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,9.958365990314633e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,7.355275738518685e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04803466796875,0.0,0.0,9.95844675344415e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487365722656,0.0,0.0,0.00047238584375,287.9989318847656,294.1499938964844,288.63214111328125,286.05694580078125,289.75689697265625,286.6798095703125,287.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757642940822e-09,0.0010076959151774,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,0.9773306846618652,-0.0,-6.923477258169441e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0454406738281,0.0,0.0,9.4560811703559e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05133056640625,0.0,0.0,9.957632573787124e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.045166015625,0.0,0.0,7.354733679676428e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04522705078125,0.0,0.0,9.95771260932088e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0459289550781,0.0,0.0,0.000472351006465,287.995361328125,294.1499938964844,288.6327819824219,286.05694580078125,289.746826171875,286.6737670898437,287.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755999315544159e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,0.9747735261917114,-0.0,-6.922447681745325e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398254394531,0.0,0.0,9.454668179387228e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,9.956145368050784e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,7.353634282480925e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,9.956223948393016e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0004722804005723,287.9882507324219,294.1499938964844,288.63641357421875,286.0588684082031,289.7269897460937,286.66436767578125,287.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.971496284008026,-0.0,-6.920362949358605e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0398254394531,0.0,0.0,9.454668179387228e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456237792969,0.0,0.0,9.956145368050784e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.03955078125,0.0,0.0,7.353634282480925e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0395812988281,0.0,0.0,9.956223948393016e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0004722804005723,287.9882507324219,294.1499938964844,288.63641357421875,286.0588684082031,289.7269897460937,286.66436767578125,287.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,0.971496284008026,-0.0,-6.920362949358605e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.453229722566904e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.954631241271272e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,7.352515240199864e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,9.954709094017744e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,0.0004722085432149,287.9811706542969,294.1499938964844,288.64276123046875,286.06304931640625,289.7076416015625,286.65850830078125,287.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.970608413219452,-0.0,-6.918241268749625e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341796875,0.0,0.0,9.453229722566904e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0399475097656,0.0,0.0,9.954631241271272e-05,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.033935546875,0.0,0.0,7.352515240199864e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339660644531,0.0,0.0,9.954709094017744e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0346374511719,0.0,0.0,0.0004722085432149,287.9811706542969,294.1499938964844,288.64276123046875,286.06304931640625,289.7076416015625,286.65850830078125,287.2392272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,0.970608413219452,-0.0,-6.918241268749625e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.451765799894928e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,9.953090193448588e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,7.351376552833244e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.9531673185993e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,0.000472135405289,287.9740905761719,294.1499938964844,288.6515197753906,286.0691833496094,289.6887512207031,286.6559753417969,287.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.971776247024536,-0.0,-6.916082639918386e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.451765799894928e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03424072265625,0.0,0.0,9.953090193448588e-05,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,7.351376552833244e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,9.9531673185993e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0290222167969,0.0,0.0,0.000472135405289,287.9740905761719,294.1499938964844,288.6515197753906,286.0691833496094,289.6887512207031,286.6559753417969,287.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,0.971776247024536,-0.0,-6.916082639918386e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.450277138967068e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.951523679774256e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,7.350218947976828e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.951600077329203e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,0.0004720610450021,287.96710205078125,294.1499938964844,288.6622314453125,286.0770263671875,289.67041015625,286.6564636230469,287.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,0.9747057557106018,-0.0,-6.913889194493096e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,9.450277138967068e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.028564453125,0.0,0.0,9.951523679774256e-05,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.022705078125,0.0,0.0,7.350218947976828e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.951600077329203e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,0.0004720610450021,287.96710205078125,294.1499938964844,288.6622314453125,286.0770263671875,289.67041015625,286.6564636230469,287.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,0.9747057557106018,-0.0,-6.913889194493096e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,9.449523349758238e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257263183594,0.0,0.0,9.950730600394309e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,7.349632505793124e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199584960937,0.0,0.0,9.950806270353496e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0205993652344,0.0,0.0,0.0004720233846455,287.9635925292969,294.1499938964844,288.668212890625,286.0814819335937,289.66143798828125,286.65777587890625,287.2518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673682495517141e-09,0.0010069170966744,-0.0165360812097787,0.0,0.0,0.0,-0.008121246472001,60.0,0.9767702221870422,-0.0,-6.912778616197103e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,9.448764467379078e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228881835937,0.0,0.0,9.949931700248273e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,7.349042425630614e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,9.95000737020746e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.017822265625,0.0,0.0,0.0004719854914583,287.9601135253906,294.1499938964844,288.6745300292969,286.08624267578125,289.6526184082031,286.6596984863281,287.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163887393215e-09,0.0010068357223644,-0.0165111497044563,0.0,0.0,0.0,-0.008116528391838,60.0,0.9791513681411744,-0.0,-6.911660932473751e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01177978515625,0.0,0.0,9.447230695514008e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.948317892849444e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,7.347849168581888e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.94839210761711e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0004719088610727,287.95318603515625,294.1499938964844,288.68804931640625,286.09649658203125,289.6353454589844,286.6651916503906,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9847107529640198,-0.0,-6.90940211711677e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01177978515625,0.0,0.0,9.447230695514008e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.948317892849444e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.01153564453125,0.0,0.0,7.347849168581888e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115661621094,0.0,0.0,9.94839210761711e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01220703125,0.0,0.0,0.0004719088610727,287.95318603515625,294.1499938964844,288.68804931640625,286.09649658203125,289.6353454589844,286.6651916503906,287.25848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,0.9847107529640198,-0.0,-6.90940211711677e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
