time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342540,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,9.44567655096762e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.946681529982015e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,7.346640632022172e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.94675501715392e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,0.0004718312411569,287.9462890625,294.1499938964844,288.702392578125,286.1075439453125,289.61865234375,286.67266845703125,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.9911987781524658,-0.0,-6.907114169507622e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061950683594,0.0,0.0,9.44567655096762e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.946681529982015e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,7.346640632022172e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.94675501715392e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,0.0004718312411569,287.9462890625,294.1499938964844,288.702392578125,286.1075439453125,289.61865234375,286.67266845703125,287.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,0.9911987781524658,-0.0,-6.907114169507622e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.444104216527194e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.94502697722055e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,7.345417543547228e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,9.945099736796692e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,0.0004717527190223,287.9394226074219,294.1499938964844,288.7171325683594,286.1190490722656,289.6025390625,286.68182373046875,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.998307168483734,-0.0,-6.904800642359987e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006408691406,0.0,0.0,9.444104216527194e-05,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,9.94502697722055e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,7.345417543547228e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0004272460937,0.0,0.0,9.945099736796692e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,0.0004717527190223,287.9394226074219,294.1499938964844,288.7171325683594,286.1190490722656,289.6025390625,286.68182373046875,287.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,0.998307168483734,-0.0,-6.904800642359987e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.44251660257578e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,9.943356417352334e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,7.344182813540101e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,9.943427721736953e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,0.0004716734110843,287.9326171875,294.1499938964844,288.7319030761719,286.1307373046875,289.58697509765625,286.6922912597656,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.005746603012085,-0.0,-6.902465088387545e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.44251660257578e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,9.943356417352334e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.994873046875,0.0,0.0,7.344182813540101e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949035644531,0.0,0.0,9.943427721736953e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955139160156,0.0,0.0,0.0004716734110843,287.9326171875,294.1499938964844,288.7319030761719,286.1307373046875,289.58697509765625,286.6922912597656,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.005746603012085,-0.0,-6.902465088387545e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9923400878906,0.0,0.0,9.441718430025504e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,9.942516044247895e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,7.343562174355611e-05,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921264648437,0.0,0.0,9.942587348632514e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.99273681640625,0.0,0.0,0.0004716335388366,287.9292297363281,294.1499938964844,288.7391967773437,286.13653564453125,289.579345703125,286.69781494140625,287.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0095089673995972,-0.0,-6.901291271788068e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,9.44091734709218e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,9.941672760760412e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98931884765625,0.0,0.0,7.342938624788076e-05,298.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.941743337549268e-05,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.989990234375,0.0,0.0,0.0004715935210697,287.9258728027344,294.1499938964844,288.746337890625,286.1422424316406,289.5718688964844,286.7035827636719,287.2733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0132464170455933,-0.0,-6.900112481389442e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98406982421875,0.0,0.0,9.439307905267924e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,9.93997891782783e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,7.341687160078436e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.940048767020926e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0004715131071861,287.9191589355469,294.1499938964844,288.7600402832031,286.1533508300781,289.55731201171875,286.7154846191406,287.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0205199718475342,-0.0,-6.897745663536625e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98406982421875,0.0,0.0,9.439307905267924e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9891967773437,0.0,0.0,9.93997891782783e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838256835937,0.0,0.0,7.341687160078436e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9838562011719,0.0,0.0,9.940048767020926e-05,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844665527344,0.0,0.0,0.0004715131071861,287.9191589355469,294.1499938964844,288.7600402832031,286.1533508300781,289.55731201171875,286.7154846191406,287.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0205199718475342,-0.0,-6.897745663536625e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.437691187486053e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,9.938277798937634e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,7.340429874602705e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,9.938346192939208e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,0.0004714323731604,287.9124755859375,294.1499938964844,288.7725830078125,286.1636962890625,289.5432434082031,286.7276611328125,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0272871255874634,-0.0,-6.895369608628243e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.437691187486053e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.983642578125,0.0,0.0,9.938277798937634e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97833251953125,0.0,0.0,7.340429874602705e-05,298.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,9.938346192939208e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,0.0004714323731604,287.9124755859375,294.1499938964844,288.7725830078125,286.1636962890625,289.5432434082031,286.7276611328125,287.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0272871255874634,-0.0,-6.895369608628243e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,9.436071559321137e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.936572314472868e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,7.339169678743929e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.972900390625,0.0,0.0,9.936640708474442e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,0.0004713514354079,287.9058532714844,294.1499938964844,288.7835998535156,286.1730041503906,289.5296325683594,286.7396545410156,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.033268928527832,-0.0,-6.892989290463447e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9730834960937,0.0,0.0,9.436071559321137e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97808837890625,0.0,0.0,9.936572314472868e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9728698730469,0.0,0.0,7.339169678743929e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.972900390625,0.0,0.0,9.936640708474442e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735107421875,0.0,0.0,0.0004713514354079,287.9058532714844,294.1499938964844,288.7835998535156,286.1730041503906,289.5296325683594,286.7396545410156,287.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.033268928527832,-0.0,-6.892989290463447e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,9.434450475964697e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.934866102412344e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,7.337908755289391e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.934933768818156e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,0.0004712704685516,287.8992919921875,294.1499938964844,288.792724609375,286.18096923828125,289.5164489746094,286.7511291503906,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.038179874420166,-0.0,-6.890607551213179e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9676513671875,0.0,0.0,9.434450475964697e-05,298.28125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.934866102412344e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674377441406,0.0,0.0,7.337908755289391e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96746826171875,0.0,0.0,9.934933768818156e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9680480957031,0.0,0.0,0.0004712704685516,287.8992919921875,294.1499938964844,288.792724609375,286.18096923828125,289.5164489746094,286.7511291503906,287.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.038179874420166,-0.0,-6.890607551213179e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649353027344,0.0,0.0,9.433640661882237e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,9.934014087775722e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647216796875,0.0,0.0,7.337279384955764e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,9.934081026585773e-05,298.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96533203125,0.0,0.0,0.0004712300142273,287.8960266113281,294.1499938964844,288.7964172363281,286.1843566894531,289.5100402832031,286.75653076171875,287.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0401160717010498,-0.0,-6.889418102673518e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96221923828125,0.0,0.0,9.4328323029913e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96710205078125,0.0,0.0,9.933162800734864e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620056152344,0.0,0.0,7.336650014622137e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,9.933229011949152e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9626159667969,0.0,0.0,0.0004711896181106,287.8927917480469,294.1499938964844,288.7995300292969,286.1872863769531,289.5036926269531,286.7616577148437,287.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0416969060897827,-0.0,-6.888230785762063e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,9.431992657482624e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.9322794994805e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.335996633628383e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,9.932344983099028e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,0.0004711476794909,287.8894348144531,294.1499938964844,288.8020324707031,286.1898193359375,289.4971923828125,286.7666320800781,287.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.042922854423523,-0.0,-6.886997283572782e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9568176269531,0.0,0.0,9.431218495592476e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9616394042969,0.0,0.0,9.931465319823474e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,7.33539491193369e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566345214844,0.0,0.0,9.93153007584624e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95721435546875,0.0,0.0,0.0004711090296041,287.8863220214844,294.1499938964844,288.8036499023437,286.1916809082031,289.4912414550781,286.7709350585937,287.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0436986684799194,-0.0,-6.88586183628104e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,9.429614146938547e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.92977584246546e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,7.334147085202858e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,9.929840598488228e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,0.000471028877655,287.87994384765625,294.1499938964844,288.8046875,286.1937866210937,289.4790344238281,286.7785339355469,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0437699556350708,-0.0,-6.883505676569257e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,9.429614146938547e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562072753906,0.0,0.0,9.92977584246546e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95123291015625,0.0,0.0,7.334147085202858e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512634277344,0.0,0.0,9.929840598488228e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,0.000471028877655,287.87994384765625,294.1499938964844,288.8046875,286.1937866210937,289.4790344238281,286.7785339355469,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0437699556350708,-0.0,-6.883505676569257e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,9.42802071222104e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.928099461831152e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,7.332907989621162e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.928162762662396e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0004709493077825,287.87359619140625,294.1499938964844,288.80224609375,286.1933898925781,289.467041015625,286.7841491699219,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0417001247406006,-0.0,-6.88116728042587e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94610595703125,0.0,0.0,9.42802071222104e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,9.928099461831152e-05,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458923339844,0.0,0.0,7.332907989621162e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9459228515625,0.0,0.0,9.928162762662396e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94647216796875,0.0,0.0,0.0004709493077825,287.87359619140625,294.1499938964844,288.80224609375,286.1933898925781,289.467041015625,286.7841491699219,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0417001247406006,-0.0,-6.88116728042587e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.426442557014524e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,9.926437633112072e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.331679807975888e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,9.926500206347556e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,0.000470870436402,287.8672790527344,294.1499938964844,288.7959289550781,286.1900939941406,289.4551696777344,286.7873840332031,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0371975898742676,-0.0,-6.878850200564558e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.426442557014524e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,9.926437633112072e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.331679807975888e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405822753906,0.0,0.0,9.926500206347556e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411315917969,0.0,0.0,0.000470870436402,287.8672790527344,294.1499938964844,288.7959289550781,286.1900939941406,289.4551696777344,286.7873840332031,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0371975898742676,-0.0,-6.878850200564558e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.42565966397524e-05,298.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,9.925613267114386e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,7.331071537919343e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9379272460937,0.0,0.0,9.925675840349868e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384765625,0.0,0.0,0.0004708313499577,287.8641662597656,294.1499938964844,288.7912292480469,286.1872863769531,289.4492492675781,286.7879333496094,287.297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0338897705078125,-0.0,-6.877701252960834e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354553222656,0.0,0.0,9.42488113651052e-05,298.274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400634765625,0.0,0.0,9.924793994287028e-05,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9352722167969,0.0,0.0,7.330465450650081e-05,298.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.935302734375,0.0,0.0,9.924856567522512e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9358215332031,0.0,0.0,0.0004707924381364,287.8610534667969,294.1499938964844,288.785400390625,286.1836853027344,289.443359375,286.7877502441406,287.2985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0299017429351809,-0.0,-6.876559410784466e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,9.423339361092076e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.923171455739066e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,7.329267100431025e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,9.923233301378788e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.0004707154585048,287.8548583984375,294.1499938964844,288.77020263671875,286.1737976074219,289.4315185546875,286.7851257324219,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0197864770889282,-0.0,-6.874297753256543e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9302062988281,0.0,0.0,9.423339361092076e-05,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.923171455739066e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92999267578125,0.0,0.0,7.329267100431025e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300231933594,0.0,0.0,9.923233301378788e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305725097656,0.0,0.0,0.0004707154585048,287.8548583984375,294.1499938964844,288.77020263671875,286.1737976074219,289.4315185546875,286.7851257324219,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0197864770889282,-0.0,-6.874297753256543e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.421809227205812e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,9.921560558723286e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,7.328076753765345e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.921621676767244e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,0.0004706390027422,287.8487243652344,294.1499938964844,288.75,286.1601257324219,289.4195556640625,286.77899169921875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326343005014223e-09,0.0010039469925686,-0.0156262386590242,0.0,0.0,0.0,-0.0079490551725029,60.0,1.0063440799713137,-0.0,-6.87205243821154e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249572753906,0.0,0.0,9.421809227205812e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294128417969,0.0,0.0,9.921560558723286e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247436523437,0.0,0.0,7.328076753765345e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.921621676767244e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92529296875,0.0,0.0,0.0004706390027422,287.8487243652344,294.1499938964844,288.75,286.1601257324219,289.4195556640625,286.77899169921875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326343005014223e-09,0.0010039469925686,-0.0156262386590242,0.0,0.0,0.0,-0.0079490551725029,60.0,1.0063440799713137,-0.0,-6.87205243821154e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,9.419723210157828e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.919364674715324e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,7.32645348762162e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,9.919424337567762e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,0.0004705347819253,287.8426513671875,294.1499938964844,288.7247314453125,286.143798828125,289.40740966796875,286.7691650390625,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300246990775804e-09,0.0010037238243967,-0.0155578786507248,0.0,0.0,0.0,-0.0079361191019415,60.0,0.989529550075531,-0.0,-6.868997814990507e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91973876953125,0.0,0.0,9.419723210157828e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92413330078125,0.0,0.0,9.919364674715324e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195251464844,0.0,0.0,7.32645348762162e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9195556640625,0.0,0.0,9.919424337567762e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200744628906,0.0,0.0,0.0004705347819253,287.8426513671875,294.1499938964844,288.7247314453125,286.143798828125,289.40740966796875,286.7691650390625,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037301108241,6.300246990775804e-09,0.0010037238243967,-0.0155578786507248,0.0,0.0,0.0,-0.0079361191019415,60.0,0.989529550075531,-0.0,-6.868997814990507e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.41661055549048e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.916088311001658e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,7.324032776523381e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.916147246258332e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.000470379309263,287.83660888671875,294.1499938964844,288.69488525390625,286.12615966796875,289.3949890136719,286.7552490234375,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613683127210615e-09,0.0010033914586529,-0.0154560348019003,0.0,0.0,0.0,-0.0079168453812599,60.0,0.9692872166633606,-0.0,-6.8644474993107e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,9.41661055549048e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.916088311001658e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9143371582031,0.0,0.0,7.324032776523381e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91436767578125,0.0,0.0,9.916147246258332e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.000470379309263,287.83660888671875,294.1499938964844,288.69488525390625,286.12615966796875,289.3949890136719,286.7552490234375,287.3056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613683127210615e-09,0.0010033914586529,-0.0154560348019003,0.0,0.0,0.0,-0.0079168453812599,60.0,0.9692872166633606,-0.0,-6.8644474993107e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9119567871094,0.0,0.0,9.414717351319268e-05,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.914094698615372e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,7.322560122702271e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,9.914152906276286e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91229248046875,0.0,0.0,0.000470284721814,287.8336181640625,294.1499938964844,288.6783752441406,286.11688232421875,289.3886413574219,286.74664306640625,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031955316662,6.237725447277853e-09,0.0010031892452389,-0.0153941018506884,0.0,0.0,0.0,-0.0079051246866583,60.0,0.9579168558120728,-0.0,-6.861681356440388e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093933105469,0.0,0.0,9.412613144377246e-05,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9136962890625,0.0,0.0,9.911878441926092e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,7.320923759834841e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.911937377182768e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.90972900390625,0.0,0.0,0.0004701796278823,287.8306579589844,294.1499938964844,288.6608581542969,286.1073303222656,289.3822021484375,286.7370300292969,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029708500951,6.2114557941583826e-09,0.001002964680083,-0.0153252873569726,0.0,0.0,0.0,-0.0078921020030975,60.0,0.9458474516868592,-0.0,-6.85860896965096e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.90631103515625,0.0,0.0,9.409863559994848e-05,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105834960937,0.0,0.0,9.90898406598717e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,7.318785355892032e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061279296875,0.0,0.0,9.909041546052322e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9066467285156,0.0,0.0,0.0004700422578025,287.8271179199219,294.1499938964844,288.6385803222656,286.09552001953125,289.37432861328125,286.7242736816406,287.3080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026773670688,6.177137912288799e-09,0.0010026711970567,-0.0152353895828127,0.0,0.0,0.0,-0.0078750886023044,60.0,0.9305152297019958,-0.0,-6.85459511373665e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
