time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344880,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042663574219,0.0,0.0,9.407909237779676e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,9.90692642517388e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.904052734375,0.0,0.0,7.31726540834643e-05,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9040832519531,0.0,0.0,9.906983905239032e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,0.000469944672659,287.82476806640625,294.1499938964844,288.6230163574219,286.08746337890625,289.3689880371094,286.71514892578125,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024688672274,6.152753861954352e-09,0.0010024626972153,-0.0151715129613876,0.0,0.0,0.0,-0.0078630000352859,60.0,0.9198508262634276,-0.0,-6.85174441628078e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.40264799282886e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,9.90138651104644e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,7.313173409784213e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.90144326351583e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,0.0004696818359661,287.81890869140625,294.1499938964844,288.5817565917969,286.0666809082031,289.3553161621094,286.6893920898437,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087100601348538e-09,0.0010019013425335,-0.0149995293468236,0.0,0.0,0.0,-0.0078304531052708,60.0,0.8912121057510376,-0.0,-6.844071265277307e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.40264799282886e-05,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,9.90138651104644e-05,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,7.313173409784213e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,9.90144326351583e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995056152344,0.0,0.0,0.0004696818359661,287.81890869140625,294.1499938964844,288.5817565917969,286.0666809082031,289.3553161621094,286.6893920898437,287.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019073961302,6.087100601348538e-09,0.0010019013425335,-0.0149995293468236,0.0,0.0,0.0,-0.0078304531052708,60.0,0.8912121057510376,-0.0,-6.844071265277307e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.397030953550713e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,9.895472612697632e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,7.308804197236896e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,9.89552863757126e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,0.0004694012459367,287.8131103515625,294.1499938964844,288.53741455078125,286.0451354980469,289.34112548828125,286.6602783203125,287.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.8604793548583984,-0.0,-6.835885102418615e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.397030953550713e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89825439453125,0.0,0.0,9.895472612697632e-05,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939208984375,0.0,0.0,7.308804197236896e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,9.89552863757126e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944396972656,0.0,0.0,0.0004694012459367,287.8131103515625,294.1499938964844,288.53741455078125,286.0451354980469,289.34112548828125,286.6602783203125,287.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013080900534,6.0170175508744705e-09,0.0010013020364567,-0.0148159386590123,0.0,0.0,0.0,-0.0077957101166248,60.0,0.8604793548583984,-0.0,-6.835885102418615e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,9.391213825438172e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,9.88934698398225e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,7.304279279196635e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.889402281260118e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,0.0004691106732934,287.8074035644531,294.1499938964844,288.4904479980469,286.0229187011719,289.32635498046875,286.6278076171875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.827716588973999,-0.0,-6.827413301380147e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8890686035156,0.0,0.0,9.391213825438172e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931579589844,0.0,0.0,9.88934698398225e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,7.304279279196635e-05,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.888916015625,0.0,0.0,9.889402281260118e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.889404296875,0.0,0.0,0.0004691106732934,287.8074035644531,294.1499938964844,288.4904479980469,286.0229187011719,289.32635498046875,286.6278076171875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.827716588973999,-0.0,-6.827413301380147e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,9.388286707689986e-05,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,9.886265615932643e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,7.302003359654918e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,9.88632018561475e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88690185546875,0.0,0.0,0.000468964484753,287.8045654296875,294.1499938964844,288.466064453125,286.0115966796875,289.3187561035156,286.6104431152344,287.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8107097744941711,-0.0,-6.823153597679267e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840637207031,0.0,0.0,9.385376324644312e-05,298.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.88320098258555e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8838806152344,0.0,0.0,7.299739809241146e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839111328125,0.0,0.0,9.883255552267656e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843994140625,0.0,0.0,0.0004688190820161,287.8017272949219,294.1499938964844,288.441162109375,286.00018310546875,289.3109741210937,286.5923767089844,287.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.7933418154716492,-0.0,-6.8189180524314e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,9.379690163768828e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.8772143246606e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,7.295317482203245e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.877268166746944e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794250488281,0.0,0.0,0.0004685350577346,287.7961120605469,294.1499938964844,288.3900146484375,285.97705078125,289.2950439453125,286.5543518066406,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7576451897621155,-0.0,-6.810648045529889e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8791198730469,0.0,0.0,9.379690163768828e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.88311767578125,0.0,0.0,9.8772143246606e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789367675781,0.0,0.0,7.295317482203245e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87896728515625,0.0,0.0,9.877268166746944e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794250488281,0.0,0.0,0.0004685350577346,287.7961120605469,294.1499938964844,288.3900146484375,285.97705078125,289.2950439453125,286.5543518066406,287.3153686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7576451897621155,-0.0,-6.810648045529889e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,9.374337241752072e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,9.871577640296891e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,7.291153451660648e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.871630754787476e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87451171875,0.0,0.0,0.0004682676808442,287.7905578613281,294.1499938964844,288.3373107910156,285.95367431640625,289.2784423828125,286.5138854980469,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742613002657,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7208184599876404,-0.0,-6.80286547094511e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8741760253906,0.0,0.0,9.374337241752072e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8781433105469,0.0,0.0,9.871577640296891e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739929199219,0.0,0.0,7.291153451660648e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8740234375,0.0,0.0,9.871630754787476e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87451171875,0.0,0.0,0.0004682676808442,287.7905578613281,294.1499938964844,288.3373107910156,285.95367431640625,289.2784423828125,286.5138854980469,287.31658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742613002657,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7208184599876404,-0.0,-6.80286547094511e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.369481995236129e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.866465552477166e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,7.287377229658887e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.866517939371988e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,0.0004680251295212,287.7850646972656,294.1499938964844,288.283447265625,285.9302062988281,289.26123046875,286.4712829589844,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313374643385e-09,0.0009983630152419,-0.0139155490323901,0.0,0.0,0.0,-0.0076253209263086,60.0,0.6831692457199097,-0.0,-6.795810492121745e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692932128906,0.0,0.0,9.369481995236129e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8731994628906,0.0,0.0,9.866465552477166e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,7.287377229658887e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.869140625,0.0,0.0,9.866517939371988e-05,298.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695983886719,0.0,0.0,0.0004680251295212,287.7850646972656,294.1499938964844,288.283447265625,285.9302062988281,289.26123046875,286.4712829589844,287.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313374643385e-09,0.0009983630152419,-0.0139155490323901,0.0,0.0,0.0,-0.0076253209263086,60.0,0.6831692457199097,-0.0,-6.795810492121745e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,9.365351434098557e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,9.862115985015409e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642578125,0.0,0.0,7.284164166776463e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,9.862167644314468e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,0.0004678187833633,287.7796325683594,294.1499938964844,288.2288513183594,285.9067687988281,289.24334716796875,286.4266357421875,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621754173290583e-09,0.0009979220340028,-0.013780478388071,0.0,0.0,0.0,-0.0075997607782483,60.0,0.6449388861656189,-0.0,-6.78980853763278e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,9.365351434098557e-05,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682861328125,0.0,0.0,9.862115985015409e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642578125,0.0,0.0,7.284164166776463e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8642883300781,0.0,0.0,9.862167644314468e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86474609375,0.0,0.0,0.0004678187833633,287.7796325683594,294.1499938964844,288.2288513183594,285.9067687988281,289.24334716796875,286.4266357421875,287.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621754173290583e-09,0.0009979220340028,-0.013780478388071,0.0,0.0,0.0,-0.0075997607782483,60.0,0.6449388861656189,-0.0,-6.78980853763278e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86199951171875,0.0,0.0,9.36354263103567e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,9.860212594503535e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8618469238281,0.0,0.0,7.282757724169642e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,9.860263526206836e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623046875,0.0,0.0,0.0004677284741774,287.7769470214844,294.1499938964844,288.2013854980469,285.8951110839844,289.2341613769531,286.4037170410156,287.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182006932324e-09,0.0009977290173992,-0.0137213440611958,0.0,0.0,0.0,-0.007588570471853,60.0,0.6257044672966003,-0.0,-6.787181661138676e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8595886230469,0.0,0.0,9.362017590319738e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8634033203125,0.0,0.0,9.858606063062324e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,7.281571015482768e-05,297.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,9.858656994765624e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598937988281,0.0,0.0,0.0004676522512454,287.7742614746094,294.1499938964844,288.1738586425781,285.8835144042969,289.2248229980469,286.38037109375,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.580128803472917e-09,0.0009975660359486,-0.0136714307591319,0.0,0.0,0.0,-0.0075791249983012,60.0,0.6064315438270569,-0.0,-6.784965478345839e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563232421875,0.0,0.0,9.360333933727816e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,9.85683363978751e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561706542969,0.0,0.0,7.280262070707977e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,9.856884571490808e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85662841796875,0.0,0.0,0.0004675681411754,287.7706298828125,294.1499938964844,288.136474609375,285.86785888671875,289.2118835449219,286.3481140136719,287.32061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973917622119,5.559093629869949e-09,0.0009973861742764,-0.0136163234710693,0.0,0.0,0.0,-0.0075686969794332,60.0,0.5802100300788879,-0.0,-6.782518369163881e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85479736328125,0.0,0.0,9.35972057050094e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585510253906,0.0,0.0,9.856188262347132e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546447753906,0.0,0.0,7.279784767888486e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85467529296875,0.0,0.0,9.85623846645467e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551025390625,0.0,0.0,0.0004675375239457,287.7689514160156,294.1499938964844,288.118896484375,285.8605651855469,289.2057189941406,286.3327941894531,287.3209533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973262203857,5.551427317840307e-09,0.0009973206324502,-0.0135962394997477,0.0,0.0,0.0,-0.0075648962520062,60.0,0.5678855776786804,-0.0,-6.781626638030502e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,9.358586248708888e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,9.854994277702644e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,7.278902921825647e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.855044481810182e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0004674808587878,287.763671875,294.1499938964844,288.0643005371094,285.8381042480469,289.1859741210937,286.283935546875,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972045663744,5.537210245876167e-09,0.0009971989784389,-0.0135589949786663,0.0,0.0,0.0,-0.0075578480027616,60.0,0.5295572876930237,-0.0,-6.77997320508439e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,9.358586248708888e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.853759765625,0.0,0.0,9.854994277702644e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,7.278902921825647e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,9.855044481810182e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,0.0004674808587878,287.763671875,294.1499938964844,288.0643005371094,285.8381042480469,289.1859741210937,286.283935546875,287.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972045663744,5.537210245876167e-09,0.0009971989784389,-0.0135589949786663,0.0,0.0,0.0,-0.0075578480027616,60.0,0.5295572876930237,-0.0,-6.77997320508439e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.358733223052695e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,9.855149255599828e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,7.279016426764429e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,9.855198732111604e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0004674881929531,287.7584533691406,294.1499938964844,288.01043701171875,285.8163146972656,289.1656188964844,286.23406982421875,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972194675356,5.538952407846409e-09,0.0009972138796001,-0.0135635584592819,0.0,0.0,0.0,-0.0075587118044495,60.0,0.491708755493164,-0.0,-6.78017570976408e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.0,0.0,9.358733223052695e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,9.855149255599828e-05,298.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,7.279016426764429e-05,297.947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,9.855198732111604e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456115722656,0.0,0.0,0.0004674881929531,287.7584533691406,294.1499938964844,288.01043701171875,285.8163146972656,289.1656188964844,286.23406982421875,287.3229064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972194675356,5.538952407846409e-09,0.0009972138796001,-0.0135635584592819,0.0,0.0,0.0,-0.0075587118044495,60.0,0.491708755493164,-0.0,-6.78017570976408e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.360202238895e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.856697579380123e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,7.280159479705617e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.85674632829614e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0004675615928135,287.7532958984375,294.1499938964844,287.9577331542969,285.7952880859375,289.14471435546875,286.1834411621094,287.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.557180493553915e-09,0.000997369759716,-0.0136113120242953,0.0,0.0,0.0,-0.0075677479617297,60.0,0.4545883536338806,-0.0,-6.782295969287588e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.360202238895e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.856697579380123e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,7.280159479705617e-05,297.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.85674632829614e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0004675615928135,287.7532958984375,294.1499938964844,287.9577331542969,285.7952880859375,289.14471435546875,286.1834411621094,287.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.557180493553915e-09,0.000997369759716,-0.0136113120242953,0.0,0.0,0.0,-0.0075677479617297,60.0,0.4545883536338806,-0.0,-6.782295969287588e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382568359375,0.0,0.0,9.361399861518294e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.857958502834664e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,7.281090802280232e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.858007251750678e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.0004676214011851,287.750732421875,294.1499938964844,287.93194580078125,285.78515625,289.134033203125,286.1579284667969,287.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975024731829,5.572061034797571e-09,0.0009974968852475,-0.013650294393301,0.0,0.0,0.0,-0.007575124502182,60.0,0.4364027678966522,-0.0,-6.7840268513919e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,9.36292126425542e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.859561396297067e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357849121094,0.0,0.0,7.28227460058406e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358154296875,0.0,0.0,9.85960941761732e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362121582031,0.0,0.0,0.0004676974203903,287.7481689453125,294.1499938964844,287.9065856933594,285.7752380371094,289.1231994628906,286.13232421875,287.32470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976642904803,5.590977014691134e-09,0.0009976587025448,-0.0136998491361737,0.0,0.0,0.0,-0.0075845019891858,60.0,0.4184993207454681,-0.0,-6.786227402244549e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,9.366824087919667e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,9.86367158475332e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.285310130100697e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.863718878477812e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004678923578467,287.7431335449219,294.1499938964844,287.8572998046875,285.75634765625,289.1011962890625,286.0810241699219,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980794275179,5.639523958933523e-09,0.0009980737231671,-0.0138270296156406,0.0,0.0,0.0,-0.0076085687614977,60.0,0.3835323750972748,-0.0,-6.79187692753658e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,9.366824087919667e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8348388671875,0.0,0.0,9.86367158475332e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,7.285310130100697e-05,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311767578125,0.0,0.0,9.863718878477812e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,0.0004678923578467,287.7431335449219,294.1499938964844,287.8572998046875,285.75634765625,289.1011962890625,286.0810241699219,287.3255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980794275179,5.639523958933523e-09,0.0009980737231671,-0.0138270296156406,0.0,0.0,0.0,-0.0076085687614977,60.0,0.3835323750972748,-0.0,-6.79187692753658e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.371636406285688e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,9.86874001682736e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.289052882697433e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.86878658295609e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0004681327554862,287.7381286621094,294.1499938964844,287.810302734375,285.7387390136719,289.0787658691406,286.0298767089844,287.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699401839365237e-09,0.0009985857177525,-0.0139838932082057,0.0,0.0,0.0,-0.0076382523402571,60.0,0.3500359654426574,-0.0,-6.79884806231712e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.371636406285688e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301696777344,0.0,0.0,9.86874001682736e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.289052882697433e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,9.86878658295609e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,0.0004681327554862,287.7381286621094,294.1499938964844,287.810302734375,285.7387390136719,289.0787658691406,286.0298767089844,287.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985914221033,5.699401839365237e-09,0.0009985857177525,-0.0139838932082057,0.0,0.0,0.0,-0.0076382523402571,60.0,0.3500359654426574,-0.0,-6.79884806231712e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.377265814691782e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,9.874668467091396e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.293431553989649e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,9.874715033220129e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0004684139566961,287.7331848144531,294.1499938964844,287.7659912109375,285.7225952148437,289.05584716796875,285.9794311523437,287.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769463573557232e-09,0.0009991847909986,-0.014167433604598,0.0,0.0,0.0,-0.0076729850843548,60.0,0.3184181749820709,-0.0,-6.80700935618006e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221130371094,0.0,0.0,9.377265814691782e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255615234375,0.0,0.0,9.874668467091396e-05,298.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,7.293431553989649e-05,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,9.874715033220129e-05,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,0.0004684139566961,287.7331848144531,294.1499938964844,287.7659912109375,285.7225952148437,289.05584716796875,285.9794311523437,287.3271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991906117647,5.769463573557232e-09,0.0009991847909986,-0.014167433604598,0.0,0.0,0.0,-0.0076729850843548,60.0,0.3184181749820709,-0.0,-6.80700935618006e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.383381257066505e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,9.88110841717571e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,7.298187119886279e-05,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.88115425570868e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0004687194013968,287.728271484375,294.1499938964844,287.7247314453125,285.7081298828125,289.0325927734375,285.929931640625,287.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845572914608965e-09,0.000999835669063,-0.0143668157979846,0.0,0.0,0.0,-0.0077107157558202,60.0,0.2885411381721496,-0.0,-6.815880482236025e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.383381257066505e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209533691406,0.0,0.0,9.88110841717571e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174133300781,0.0,0.0,7.298187119886279e-05,297.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.88115425570868e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0004687194013968,287.728271484375,294.1499938964844,287.7247314453125,285.7081298828125,289.0325927734375,285.929931640625,287.327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998414898291,5.845572914608965e-09,0.000999835669063,-0.0143668157979846,0.0,0.0,0.0,-0.0077107157558202,60.0,0.2885411381721496,-0.0,-6.815880482236025e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,9.386547753820196e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,9.884443716146052e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,7.300650759134442e-05,297.9054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.88448882708326e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,0.0004688776098191,287.725830078125,294.1499938964844,287.7053527832031,285.7015380859375,289.0208740234375,285.9056396484375,287.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700845703482,0.0,0.0,0.0,-0.0077302581630647,60.0,0.2743923366069793,-0.0,-6.820477693736393e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.3897309852764e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81640625,0.0,0.0,9.887795022223143e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,7.303126039914787e-05,297.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,9.887840133160351e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,0.0004690365749411,287.7234191894531,294.1499938964844,287.6868896484375,285.6954650878906,289.0090637207031,285.8818359375,287.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.92460969173203e-09,0.0010005114600062,-0.0145738646388053,0.0,0.0,0.0,-0.0077498978935182,60.0,0.2608964145183563,-0.0,-6.825099063689778e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
