time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347220,298.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,9.394512744620442e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129577636719,0.0,0.0,9.892831440083684e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094787597656,0.0,0.0,7.306845509447157e-05,297.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.89287655102089e-05,298.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099060058594,0.0,0.0,0.0004692754591815,287.7197570800781,294.1499938964844,287.66064453125,285.68719482421875,288.99102783203125,285.84674072265625,287.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984136297598752e-09,0.0010010205442085,-0.0147298024967312,0.0,0.0,0.0,-0.0077794077806174,60.0,0.2416047602891922,-0.0,-6.832046750560039e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,9.395992674399169e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,9.89438995020464e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,7.307996565941721e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,9.894435061141849e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,0.0004693493829108,287.7185974121094,294.1499938964844,287.6528625488281,285.684814453125,288.9852905273437,285.8358764648437,287.32928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.0025575621125435e-09,0.001001178054139,-0.0147780599072575,0.0,0.0,0.0,-0.0077885398641228,60.0,0.2357741296291351,-0.0,-6.834196852878449e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.401822171639652e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.900528675643729e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,7.312530215131119e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.900573058985174e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0004696405667345,287.7138671875,294.1499938964844,287.6230163574219,285.6763610839844,288.9613647460937,285.792724609375,287.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075109304504167e-09,0.001001798431389,-0.0149681167677044,0.0,0.0,0.0,-0.0078245066106319,60.0,0.2135552167892456,-0.0,-6.842670075002388e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.401822171639652e-05,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.807373046875,0.0,0.0,9.900528675643729e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,7.312530215131119e-05,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.900573058985174e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,0.0004696405667345,287.7138671875,294.1499938964844,287.6230163574219,285.6763610839844,288.9613647460937,285.792724609375,287.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075109304504167e-09,0.001001798431389,-0.0149681167677044,0.0,0.0,0.0,-0.0078245066106319,60.0,0.2135552167892456,-0.0,-6.842670075002388e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.40698737394996e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,9.905968909151852e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,7.31654727132991e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.906012564897536e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004698985721915,287.70916748046875,294.1499938964844,287.5977478027344,285.6702880859375,288.9373779296875,285.7525329589844,287.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139392993986803e-09,0.0010023481445387,-0.015136512927711,0.0,0.0,0.0,-0.0078563755378127,60.0,0.1940682232379913,-0.0,-6.85018264334758e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7996826171875,0.0,0.0,9.40698737394996e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80291748046875,0.0,0.0,9.905968909151852e-05,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995300292969,0.0,0.0,7.31654727132991e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.906012564897536e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0004698985721915,287.70916748046875,294.1499938964844,287.5977478027344,285.6702880859375,288.9373779296875,285.7525329589844,287.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139392993986803e-09,0.0010023481445387,-0.015136512927711,0.0,0.0,0.0,-0.0078563755378127,60.0,0.1940682232379913,-0.0,-6.85018264334758e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.411059727426618e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.910257358569652e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,7.319714495679364e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.910300286719576e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0004701019788626,287.7045288085937,294.1499938964844,287.5774230957031,285.666748046875,288.9134216308594,285.716064453125,287.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027876123785,6.190054691046498e-09,0.0010027814423665,-0.0152692245319485,0.0,0.0,0.0,-0.0078814905136823,60.0,0.1779710203409195,-0.0,-6.856105727592876e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,9.411059727426618e-05,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984924316406,0.0,0.0,9.910257358569652e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,7.319714495679364e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.795166015625,0.0,0.0,9.910300286719576e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7955627441406,0.0,0.0,0.0004701019788626,287.7045288085937,294.1499938964844,287.5774230957031,285.666748046875,288.9134216308594,285.716064453125,287.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027876123785,6.190054691046498e-09,0.0010027814423665,-0.0152692245319485,0.0,0.0,0.0,-0.0078814905136823,60.0,0.1779710203409195,-0.0,-6.856105727592876e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7931213378906,0.0,0.0,9.412675717612728e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.911959932651372e-05,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,7.320971781155095e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,9.912002860801294e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,0.0004701827419921,287.70220947265625,294.1499938964844,287.5692443847656,285.6659851074219,288.9014892578125,285.6992492675781,287.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029595578089,6.210157277308781e-09,0.0010029532713815,-0.0153218861669301,0.0,0.0,0.0,-0.0078914565965533,60.0,0.1711486130952835,-0.0,-6.858456913505506e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909240722656,0.0,0.0,9.413905354449524e-05,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940979003906,0.0,0.0,9.913255053106695e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,7.32192856958136e-05,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908020019531,0.0,0.0,9.913297253660858e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79119873046875,0.0,0.0,0.0004702441510744,287.6999206542969,294.1499938964844,287.5624389648437,285.6659545898437,288.8895568847656,285.6835327148437,287.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030902922153,6.2254419397334e-09,0.0010030841222032,-0.0153619246557354,0.0,0.0,0.0,-0.0078990338370203,60.0,0.1652291268110275,-0.0,-6.86024463902868e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.415177191840483e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.914594556903468e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,7.322917372221127e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.914636757457627e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004703076847363,287.69537353515625,294.1499938964844,287.5531616210937,285.6680603027344,288.86590576171875,285.6552429199219,287.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032252175733,6.241216876645694e-09,0.0010032189311459,-0.0154032483696937,0.0,0.0,0.0,-0.007906855084002,60.0,0.1561402976512909,-0.0,-6.862089918513449e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.415177191840483e-05,298.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.914594556903468e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,7.322917372221127e-05,297.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.914636757457627e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004703076847363,287.69537353515625,294.1499938964844,287.5531616210937,285.6680603027344,288.86590576171875,285.6552429199219,287.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032252175733,6.241216876645694e-09,0.0010032189311459,-0.0154032483696937,0.0,0.0,0.0,-0.007906855084002,60.0,0.1561402976512909,-0.0,-6.862089918513449e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,9.414801752427592e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.914200200000778e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,7.322625606320798e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.91424167295918e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,0.0004702889418695,287.6908569335937,294.1499938964844,287.54998779296875,285.6732788085937,288.8426208496094,285.63232421875,287.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031847050413,6.236467342546348e-09,0.0010031784186139,-0.0153908059000968,0.0,0.0,0.0,-0.0079045007005333,60.0,0.1513772308826446,-0.0,-6.861534274094083e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,9.414801752427592e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7853698730469,0.0,0.0,9.914200200000778e-05,298.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,7.322625606320798e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.91424167295918e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825622558594,0.0,0.0,0.0004702889418695,287.6908569335937,294.1499938964844,287.54998779296875,285.6732788085937,288.8426208496094,285.63232421875,287.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031847050413,6.236467342546348e-09,0.0010031784186139,-0.0153908059000968,0.0,0.0,0.0,-0.0079045007005333,60.0,0.1513772308826446,-0.0,-6.861534274094083e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.413115185452624e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.912424138747156e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.321313751162961e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.912464884109796e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004702046571765,287.6864318847656,294.1499938964844,287.54998779296875,285.6794738769531,288.8197021484375,285.6142578125,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215380654595037e-09,0.0010029980912804,-0.0153355682268738,0.0,0.0,0.0,-0.0078940466046333,60.0,0.1497317403554916,-0.0,-6.85906798025826e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.413115185452624e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810974121094,0.0,0.0,9.912424138747156e-05,298.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,7.321313751162961e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,9.912464884109796e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782897949219,0.0,0.0,0.0004702046571765,287.6864318847656,294.1499938964844,287.54998779296875,285.6794738769531,288.8197021484375,285.6142578125,287.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030043777078,6.215380654595037e-09,0.0010029980912804,-0.0153355682268738,0.0,0.0,0.0,-0.0078940466046333,60.0,0.1497317403554916,-0.0,-6.85906798025826e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.41073158173822e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.909914660966024e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.319459837162867e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.909955406328665e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0004700856225099,287.6820373535156,294.1499938964844,287.54998779296875,285.6844787597656,288.7972106933594,285.6001892089844,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185614687126417e-09,0.0010027436073869,-0.0152575951069593,0.0,0.0,0.0,-0.0078792907297611,60.0,0.1491589695215225,-0.0,-6.855586320853035e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738342285156,0.0,0.0,9.41073158173822e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.909914660966024e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.773681640625,0.0,0.0,7.319459837162867e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737121582031,0.0,0.0,9.909955406328665e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0004700856225099,287.6820373535156,294.1499938964844,287.54998779296875,285.6844787597656,288.7972106933594,285.6001892089844,287.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749777399,6.185614687126417e-09,0.0010027436073869,-0.0152575951069593,0.0,0.0,0.0,-0.0078792907297611,60.0,0.1491589695215225,-0.0,-6.855586320853035e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.409298218088225e-05,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,9.908405627356842e-05,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,7.318344432860613e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.90844564512372e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,0.0004700139979831,287.6798400878906,294.1499938964844,287.54998779296875,285.68658447265625,288.7861328125,285.5944519042969,287.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025968076661,6.1677183360586704e-09,0.001002590637654,-0.0152107141911983,0.0,0.0,0.0,-0.0078704189509153,60.0,0.1489595770835876,-0.0,-6.853493772496222e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696228027344,0.0,0.0,9.40773097681813e-05,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,9.906755440169944e-05,298.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695007324219,0.0,0.0,7.317125709960237e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76953125,0.0,0.0,9.906795457936823e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698669433594,0.0,0.0,0.000469935737783,287.6776733398437,294.1499938964844,287.54998779296875,285.6884155273437,288.7751159667969,285.58935546875,287.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024295188486,6.1481610913460835e-09,0.0010024233488366,-0.0151594821363687,0.0,0.0,0.0,-0.0078607238829135,60.0,0.1487747281789779,-0.0,-6.851207245972546e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.404792945133522e-05,298.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.903661702992396e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,7.314841059269384e-05,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.903701720759273e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.000469788967166,287.674072265625,294.1499938964844,287.54998779296875,285.6909484863281,288.75689697265625,285.5821228027344,287.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021160123869,6.111497530270071e-09,0.0010021098423749,-0.0150634385645389,0.0,0.0,0.0,-0.0078425481915473,60.0,0.1484796553850174,-0.0,-6.846921962733178e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.404199954587966e-05,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.90303815342486e-05,298.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,7.314379763556644e-05,297.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7653503417969,0.0,0.0,9.903077443595976e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,0.0004697593685705,287.67340087890625,294.1499938964844,287.54998779296875,285.6913452148437,288.7534484863281,285.5809020996094,287.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020527988672,6.104101224480018e-09,0.0010020466288551,-0.0150440642610192,0.0,0.0,0.0,-0.0078388815745711,60.0,0.1484245508909225,-0.0,-6.846057942766492e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.40023601287976e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,9.898863936541602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,7.311296212719753e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.89890322671272e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.000469561346108,287.6691589355469,294.1499938964844,287.54998779296875,285.6933288574219,288.7321472167969,285.57427978515625,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1480874419212341,-0.0,-6.840279809239291e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613525390625,0.0,0.0,9.40023601287976e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,9.898863936541602e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,7.311296212719753e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76123046875,0.0,0.0,9.89890322671272e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,0.000469561346108,287.6691589355469,294.1499938964844,287.54998779296875,285.6933288574219,288.7321472167969,285.57427978515625,287.3349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054643453268227e-09,0.0010016236919909,-0.0149145042523741,0.0,0.0,0.0,-0.0078143626451492,60.0,0.1480874419212341,-0.0,-6.840279809239291e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.395910456078128e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.894309187075125e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,7.307931809918955e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.894347749650478e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,0.0004693452501669,287.6649780273437,294.1499938964844,287.54998779296875,285.6944885253906,288.71124267578125,285.56915283203125,287.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011683916673,6.000683949736185e-09,0.0010011623380705,-0.0147731518372893,0.0,0.0,0.0,-0.0077876127324998,60.0,0.1477594375610351,-0.0,-6.833978005715835e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572631835937,0.0,0.0,9.395910456078128e-05,298.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7601318359375,0.0,0.0,9.894309187075125e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,7.307931809918955e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.894347749650478e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,0.0004693452501669,287.6649780273437,294.1499938964844,287.54998779296875,285.6944885253906,288.71124267578125,285.56915283203125,287.3353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011683916673,6.000683949736185e-09,0.0010011623380705,-0.0147731518372893,0.0,0.0,0.0,-0.0077876127324998,60.0,0.1477594375610351,-0.0,-6.833978005715835e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.391328057972714e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,9.889484499581158e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.304368045879528e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.889522334560752e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0004691163485404,287.66082763671875,294.1499938964844,287.54998779296875,285.6948547363281,288.6907043457031,285.56512451171875,287.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943524783447174e-09,0.0010006736265495,-0.0146234156563878,0.0,0.0,0.0,-0.0077592767775058,60.0,0.1474394351243972,-0.0,-6.827306719969783e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,9.391328057972714e-05,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,9.889484499581158e-05,298.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530822753906,0.0,0.0,7.304368045879528e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,9.889522334560752e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7534484863281,0.0,0.0,0.0004691163485404,287.66082763671875,294.1499938964844,287.54998779296875,285.6948547363281,288.6907043457031,285.56512451171875,287.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006795637309,5.943524783447174e-09,0.0010006736265495,-0.0146234156563878,0.0,0.0,0.0,-0.0077592767775058,60.0,0.1474394351243972,-0.0,-6.827306719969783e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.388953185407443e-05,298.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.886983752949165e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,7.302520680241287e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,9.887021587928756e-05,298.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,0.0004689977504312,287.6587829589844,294.1499938964844,287.54998779296875,285.6947937011719,288.6806030273437,285.5634765625,287.3358459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004262439906,5.913906697685434e-09,0.0010004203068092,-0.014545826241374,0.0,0.0,0.0,-0.0077445935457944,60.0,0.1472830176353454,-0.0,-6.823850640103046e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,9.38654484343715e-05,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,9.88444808172062e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,7.300647848751396e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,9.884485916700214e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7494201660156,0.0,0.0,0.0004688774351961,287.65673828125,294.1499938964844,287.54998779296875,285.6945495605469,288.67059326171875,285.56201171875,287.3360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001693153753,5.8838680594419665e-09,0.0010001634946092,-0.0144671350717544,0.0,0.0,0.0,-0.0077297021634876,60.0,0.1471287608146667,-0.0,-6.82034624333028e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.381640120409428e-05,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.879282879410312e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,7.29683306417428e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.879319986794144e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.0004686324100475,287.6527099609375,294.1499938964844,287.54998779296875,285.6936340332031,288.6508178710937,285.5595703125,287.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689885803811e-09,0.000999640324153,-0.0143068693578243,0.0,0.0,0.0,-0.0076993736438453,60.0,0.1468273550271988,-0.0,-6.813212394263246e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7452087402344,0.0,0.0,9.381640120409428e-05,298.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.879282879410312e-05,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450866699219,0.0,0.0,7.29683306417428e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,9.879319986794144e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7454528808594,0.0,0.0,0.0004686324100475,287.6527099609375,294.1499938964844,287.54998779296875,285.6936340332031,288.6508178710937,285.5595703125,287.3363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999646144919,5.822689885803811e-09,0.000999640324153,-0.0143068693578243,0.0,0.0,0.0,-0.0076993736438453,60.0,0.1468273550271988,-0.0,-6.813212394263246e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.376671368954705e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.874051465885714e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,7.292968075489625e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.874088573269546e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,0.0004683842416852,287.64874267578125,294.1499938964844,287.54998779296875,285.6921691894531,288.63140869140625,285.5576477050781,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760723897907383e-09,0.000999110401608,-0.0141445379704236,0.0,0.0,0.0,-0.0076686539687216,60.0,0.1465353220701217,-0.0,-6.805991148439716e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,9.376671368954705e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.874051465885714e-05,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,7.292968075489625e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.874088573269546e-05,298.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,0.0004683842416852,287.64874267578125,294.1499938964844,287.54998779296875,285.6921691894531,288.63140869140625,285.5576477050781,287.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991162223741,5.760723897907383e-09,0.000999110401608,-0.0141445379704236,0.0,0.0,0.0,-0.0076686539687216,60.0,0.1465353220701217,-0.0,-6.805991148439716e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.371650230605157e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.868764027487488e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,7.289063069038093e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.868800407275558e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0004681333957705,287.6448059082031,294.1499938964844,287.54998779296875,285.69024658203125,288.61236572265625,285.5561218261719,287.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698098881623537e-09,0.0009985748911276,-0.0139804789796471,0.0,0.0,0.0,-0.0076376083306968,60.0,0.1462524384260177,-0.0,-6.798696006171667e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.371650230605157e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74005126953125,0.0,0.0,9.868764027487488e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372436523437,0.0,0.0,7.289063069038093e-05,297.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372741699219,0.0,0.0,9.868800407275558e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,0.0004681333957705,287.6448059082031,294.1499938964844,287.54998779296875,285.69024658203125,288.61236572265625,285.5561218261719,287.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985805954784,5.698098881623537e-09,0.0009985748911276,-0.0139804789796471,0.0,0.0,0.0,-0.0076376083306968,60.0,0.1462524384260177,-0.0,-6.798696006171667e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.366526501253249e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.86336890491657e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,7.285077299457043e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.86340455710888e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,0.0004678774566855,287.6408996582031,294.1499938964844,287.54998779296875,285.6879577636719,288.5936279296875,285.5549011230469,287.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.6341979970397915e-09,0.0009980285540223,-0.0138130774721503,0.0,0.0,0.0,-0.0076059298589825,60.0,0.1459774374961853,-0.0,-6.791256623728259e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.366526501253249e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,9.86336890491657e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,7.285077299457043e-05,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,9.86340455710888e-05,298.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73370361328125,0.0,0.0,0.0004678774566855,287.6408996582031,294.1499938964844,287.54998779296875,285.6879577636719,288.5936279296875,285.5549011230469,287.33721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980341419577,5.6341979970397915e-09,0.0009980285540223,-0.0138130774721503,0.0,0.0,0.0,-0.0076059298589825,60.0,0.1459774374961853,-0.0,-6.791256623728259e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,9.363891877001151e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73419189453125,0.0,0.0,9.860595309874044e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,7.283029117388651e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314453125,0.0,0.0,9.860630962066352e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7317810058594,0.0,0.0,0.000467745878268,287.63897705078125,294.1499938964844,287.54998779296875,285.68670654296875,288.5843811035156,285.5544128417969,287.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977532317861,5.601349606365602e-09,0.0009977476438507,-0.0137270223349332,0.0,0.0,0.0,-0.0075896452181041,60.0,0.1458427906036377,-0.0,-6.78743390380987e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
