time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349560,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,9.361209231428802e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.857770783128216e-05,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,7.280942372744903e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,9.857805707724764e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,0.0004676118551287,287.6370544433594,294.1499938964844,287.54998779296875,285.68536376953125,288.57525634765625,285.553955078125,287.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.567892369384708e-09,0.0009974614949896,-0.0136393746361136,0.0,0.0,0.0,-0.0075730592943727,60.0,0.1457095742225647,-0.0,-6.783541550703377e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,9.35609350563027e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287292480469,0.0,0.0,9.852383664110675e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,7.276963151525706e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.852418588707224e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7263488769531,0.0,0.0,0.0004673562943935,287.6335754394531,294.1499938964844,287.54998779296875,285.68280029296875,288.5586242675781,285.5532531738281,287.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996921560727,5.504098954389747e-09,0.0009969160892069,-0.013472250662744,0.0,0.0,0.0,-0.0075414343737065,60.0,0.1454677134752273,-0.0,-6.77612348454204e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.725830078125,0.0,0.0,9.355638758279385e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7284240722656,0.0,0.0,9.851904906099662e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257080078125,0.0,0.0,7.276609539985657e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257385253906,0.0,0.0,9.85193983069621e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,0.0004673335934057,287.6332702636719,294.1499938964844,287.54998779296875,285.6825866699219,288.55718994140625,285.5531921386719,287.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968730155378,5.4984301556260115e-09,0.0009968675440177,-0.0134573997929692,0.0,0.0,0.0,-0.0075386236421763,60.0,0.1454468071460724,-0.0,-6.775464100883255e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.349794709123672e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,9.845751628745349e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,7.272064249264076e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.845785825746134e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0004670416819863,287.6295166015625,294.1499938964844,287.54998779296875,285.6796569824219,288.5394592285156,285.5525817871094,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425559557181714e-09,0.0009962444892153,-0.0132664944976568,0.0,0.0,0.0,-0.0075024985708296,60.0,0.1451877206563949,-0.0,-6.766995852558466e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.349794709123672e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.724609375,0.0,0.0,9.845751628745349e-05,298.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,7.272064249264076e-05,297.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7219543457031,0.0,0.0,9.845785825746134e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,0.0004670416819863,287.6295166015625,294.1499938964844,287.54998779296875,285.6796569824219,288.5394592285156,285.5525817871094,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962498443201,5.425559557181714e-09,0.0009962444892153,-0.0132664944976568,0.0,0.0,0.0,-0.0075024985708296,60.0,0.1451877206563949,-0.0,-6.766995852558466e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.343615965917706e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.839245467446744e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,7.267258479259908e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.83927893685177e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,0.0004667330358643,287.6258239746094,294.1499938964844,287.54998779296875,285.6766662597656,288.5220947265625,285.5520935058594,287.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485202933245554e-09,0.000995585694909,-0.0130646685138344,0.0,0.0,0.0,-0.007464307360351,60.0,0.1449315994977951,-0.0,-6.758047987887039e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71832275390625,0.0,0.0,9.343615965917706e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,9.839245467446744e-05,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182006835937,0.0,0.0,7.267258479259908e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,9.83927893685177e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,0.0004667330358643,287.6258239746094,294.1499938964844,287.54998779296875,285.6766662597656,288.5220947265625,285.5520935058594,287.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955910500138,5.3485202933245554e-09,0.000995585694909,-0.0130646685138344,0.0,0.0,0.0,-0.007464307360351,60.0,0.1449315994977951,-0.0,-6.758047987887039e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.3371701950673e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,9.832457726588471e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,7.262244616867974e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,9.832491195993498e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,0.0004664110601879,287.6221923828125,294.1499938964844,287.54998779296875,285.6736755371094,288.5049743652344,285.5516967773437,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268153469017989e-09,0.0009948984952643,-0.0128541216254234,0.0,0.0,0.0,-0.0074244658462703,60.0,0.1446775048971176,-0.0,-6.748720693394716e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,9.3371701950673e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71710205078125,0.0,0.0,9.832457726588471e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,7.262244616867974e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145080566406,0.0,0.0,9.832491195993498e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7148132324219,0.0,0.0,0.0004664110601879,287.6221923828125,294.1499938964844,287.54998779296875,285.6736755371094,288.5049743652344,285.5516967773437,287.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949037339538,5.268153469017989e-09,0.0009948984952643,-0.0128541216254234,0.0,0.0,0.0,-0.0074244658462703,60.0,0.1446775048971176,-0.0,-6.748720693394716e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.333841444458812e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.82895217020996e-05,298.2096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,7.259655831148848e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.828985639614984e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71295166015625,0.0,0.0,0.0004662447609007,287.620361328125,294.1499938964844,287.54998779296875,285.6722412109375,288.49658203125,285.5515441894531,287.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.1445511877536773,-0.0,-6.74390534527447e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109375,0.0,0.0,9.33044939301908e-05,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71337890625,0.0,0.0,9.825380402617157e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108154296875,0.0,0.0,7.257017568917945e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.825413872022182e-05,298.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71112060546875,0.0,0.0,0.0004660753183998,287.6185913085937,294.1499938964844,287.54998779296875,285.6708068847656,288.4882202148437,285.5513916015625,287.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345893368124,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1444254666566848,-0.0,-6.73900188985499e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.323521226178856e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.818086255108938e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,7.251628994708881e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,9.81811826932244e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0004657292738556,287.6150207519531,294.1499938964844,287.54998779296875,285.6681213378906,288.4717712402344,285.5511474609375,287.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1441758871078491,-0.0,-6.728991763793601e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,9.323521226178856e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.709716796875,0.0,0.0,9.818086255108938e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,7.251628994708881e-05,297.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70721435546875,0.0,0.0,9.81811826932244e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,0.0004657292738556,287.6150207519531,294.1499938964844,287.54998779296875,285.6681213378906,288.4717712402344,285.5511474609375,287.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.1441758871078491,-0.0,-6.728991763793601e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.316473006037997e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.810664050746708e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,7.246147288242355e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.810696064960212e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0004653771757148,287.61151123046875,294.1499938964844,287.54998779296875,285.66571044921875,288.45562744140625,285.5509338378906,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1439292728900909,-0.0,-6.718815370732045e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037048339844,0.0,0.0,9.316473006037997e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.810664050746708e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,7.246147288242355e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,9.810696064960212e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.0004653771757148,287.61151123046875,294.1499938964844,287.54998779296875,285.66571044921875,288.45562744140625,285.5509338378906,287.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.1439292728900909,-0.0,-6.718815370732045e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.309394954470918e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.80321055976674e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,7.240642298711464e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.803242573980242e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004650236223824,287.6080322265625,294.1499938964844,287.54998779296875,285.66363525390625,288.4397888183594,285.55078125,287.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1436865627765655,-0.0,-6.708604161076438e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.309394954470918e-05,298.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.80321055976674e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,7.240642298711464e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,9.803242573980242e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,0.0004650236223824,287.6080322265625,294.1499938964844,287.54998779296875,285.66363525390625,288.4397888183594,285.55078125,287.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.1436865627765655,-0.0,-6.708604161076438e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.302391845267266e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,9.795837104320526e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,7.235195516841486e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.795868390938268e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0004646737943403,287.6046142578125,294.1499938964844,287.54998779296875,285.6619567871094,288.4241943359375,285.5506591796875,287.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1434482932090759,-0.0,-6.698508769886757e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.302391845267266e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69891357421875,0.0,0.0,9.795837104320526e-05,298.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,7.235195516841486e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6965026855469,0.0,0.0,9.795868390938268e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,0.0004646737943403,287.6046142578125,294.1499938964844,287.54998779296875,285.6619567871094,288.4241943359375,285.5506591796875,287.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1434482932090759,-0.0,-6.698508769886757e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.298944496549666e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971435546875,0.0,0.0,9.792206401471049e-05,298.1999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,7.232513598864898e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,9.79223768808879e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,0.0004645015869755,287.6029052734375,294.1499938964844,287.54998779296875,285.66131591796875,288.4165344238281,285.55059814453125,287.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.791594676589739e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1433316022157669,-0.0,-6.693542076163794e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6930847167969,0.0,0.0,9.295570635003968e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.788654278963804e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929626464844,0.0,0.0,7.229889888549224e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929931640625,0.0,0.0,9.788684837985784e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004643330757971,287.6012268066406,294.1499938964844,287.54998779296875,285.6607971191406,288.408935546875,285.550537109375,287.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.7495372079708895e-09,0.0009904636535793,-0.0114954030141234,0.0,0.0,0.0,-0.0071673649363219,60.0,0.1432167291641235,-0.0,-6.688682674393931e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.289088484365492e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.781827975530176e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,7.224847649922594e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.781858534552156e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.0004640092374756,287.597900390625,294.1499938964844,287.54998779296875,285.6601867675781,288.3939208984375,285.5504455566406,287.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668717412670276e-09,0.0009897726122289,-0.0112836584448814,0.0,0.0,0.0,-0.0071272989735007,60.0,0.1429932862520218,-0.0,-6.679351116645196e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,9.289088484365492e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.781827975530176e-05,298.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,7.224847649922594e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68951416015625,0.0,0.0,9.781858534552156e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.0004640092374756,287.597900390625,294.1499938964844,287.54998779296875,285.6601867675781,288.3939208984375,285.5504455566406,287.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897772688418,4.668717412670276e-09,0.0009897726122289,-0.0112836584448814,0.0,0.0,0.0,-0.0071272989735007,60.0,0.1429932862520218,-0.0,-6.679351116645196e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.283001418225469e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.775419312063605e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,7.220113911898807e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.775449143489824e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0004637052188627,287.5946044921875,294.1499938964844,287.54998779296875,285.6602783203125,288.37921142578125,285.5503845214844,287.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834557115566e-09,0.0009891237132251,-0.0110848471522331,0.0,0.0,0.0,-0.0070896805264055,60.0,0.1427786648273468,-0.0,-6.670595098512423e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861572265625,0.0,0.0,9.283001418225469e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884155273437,0.0,0.0,9.775419312063605e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860656738281,0.0,0.0,7.220113911898807e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68609619140625,0.0,0.0,9.775449143489824e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68634033203125,0.0,0.0,0.0004637052188627,287.5946044921875,294.1499938964844,287.54998779296875,285.6602783203125,288.37921142578125,285.5503845214844,287.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592834557115566e-09,0.0009891237132251,-0.0110848471522331,0.0,0.0,0.0,-0.0070896805264055,60.0,0.1427786648273468,-0.0,-6.670595098512423e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.277472418034448e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.769597090780736e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,7.215813093353063e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.769626922206952e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0004634290235117,287.5913391113281,294.1499938964844,287.54998779296875,285.6610717773437,288.3647155761719,285.5503234863281,287.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523895924535282e-09,0.0009885341860353,-0.0109042283147573,0.0,0.0,0.0,-0.0070555042475461,60.0,0.142574593424797,-0.0,-6.662645546384739e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,9.277472418034448e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849975585937,0.0,0.0,9.769597090780736e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,7.215813093353063e-05,297.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,9.769626922206952e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0004634290235117,287.5913391113281,294.1499938964844,287.54998779296875,285.6610717773437,288.3647155761719,285.5503234863281,287.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523895924535282e-09,0.0009885341860353,-0.0109042283147573,0.0,0.0,0.0,-0.0070555042475461,60.0,0.142574593424797,-0.0,-6.662645546384739e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.272606257582083e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.764472633833066e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,7.212028140202165e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.764502465259284e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004631859483197,287.588134765625,294.1499938964844,287.54998779296875,285.6626892089844,288.3505249023437,285.5502624511719,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880197467282,4.4632169071689995e-09,0.0009880152065306,-0.0107452487573027,0.0,0.0,0.0,-0.0070254229940474,60.0,0.1423830538988113,-0.0,-6.655651674236651e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67938232421875,0.0,0.0,9.272606257582083e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815795898437,0.0,0.0,9.764472633833066e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,7.212028140202165e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6792907714844,0.0,0.0,9.764502465259284e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,0.0004631859483197,287.588134765625,294.1499938964844,287.54998779296875,285.6626892089844,288.3505249023437,285.5502624511719,287.3402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880197467282,4.4632169071689995e-09,0.0009880152065306,-0.0107452487573027,0.0,0.0,0.0,-0.0070254229940474,60.0,0.1423830538988113,-0.0,-6.655651674236651e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.270446753362194e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,9.762199624674396e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,7.210348849184811e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.762228728504851e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778869628906,0.0,0.0,0.000463078089524,287.5865478515625,294.1499938964844,287.54998779296875,285.6638488769531,288.343505859375,285.5502624511719,287.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.436292222464999e-09,0.0009877850534394,-0.0106747047975659,0.0,0.0,0.0,-0.007012075278908,60.0,0.1422927230596542,-0.0,-6.652550155195058e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,9.2684909759555e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,9.76013980107382e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,7.208827446447685e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.760168177308516e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,0.0004629803588613,287.5849609375,294.1499938964844,287.54998779296875,285.66522216796875,288.3365478515625,285.5502319335937,287.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875807445496,4.411895737632676e-09,0.0009875763207674,-0.0106107853353023,0.0,0.0,0.0,-0.0069999806582927,60.0,0.1422057598829269,-0.0,-6.649739958675127e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.265277913073078e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.756756480783224e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,7.206328155007213e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.75678485701792e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0004628198512364,287.58184814453125,294.1499938964844,287.54998779296875,285.6687316894531,288.3228454589844,285.5502014160156,287.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872380178421,4.3718149100868694e-09,0.0009872335940599,-0.0105057721957564,0.0,0.0,0.0,-0.0069801108911633,60.0,0.1420436054468155,-0.0,-6.645124983606365e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727294921875,0.0,0.0,9.265277913073078e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67486572265625,0.0,0.0,9.756756480783224e-05,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,7.206328155007213e-05,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,9.75678485701792e-05,298.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0004628198512364,287.58184814453125,294.1499938964844,287.54998779296875,285.6687316894531,288.3228454589844,285.5502014160156,287.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872380178421,4.3718149100868694e-09,0.0009872335940599,-0.0105057721957564,0.0,0.0,0.0,-0.0069801108911633,60.0,0.1420436054468155,-0.0,-6.645124983606365e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.262982348445804e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.754339407663792e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,7.204543362604454e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.754367783898488e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,0.0004627052112482,287.5787353515625,294.1499938964844,287.54998779296875,285.6732788085937,288.30938720703125,285.5501708984375,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869929635897,4.343172932408379e-09,0.0009869886562228,-0.0104307290166616,0.0,0.0,0.0,-0.0069659114815294,60.0,0.141897365450859,-0.0,-6.641827354769704e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66943359375,0.0,0.0,9.262982348445804e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67156982421875,0.0,0.0,9.754339407663792e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,7.204543362604454e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.754367783898488e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,0.0004627052112482,287.5787353515625,294.1499938964844,287.54998779296875,285.6732788085937,288.30938720703125,285.5501708984375,287.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869929635897,4.343172932408379e-09,0.0009869886562228,-0.0104307290166616,0.0,0.0,0.0,-0.0069659114815294,60.0,0.141897365450859,-0.0,-6.641827354769704e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.26173452171497e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.753025369718672e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,7.20357202226296e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.753053745953366e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0004626428708434,287.57568359375,294.1499938964844,287.54998779296875,285.6789245605469,288.296142578125,285.5501403808594,287.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327573410733976e-09,0.000986855244264,-0.0103898579254746,0.0,0.0,0.0,-0.0069581782445311,60.0,0.1417686641216278,-0.0,-6.640032523819174e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.26173452171497e-05,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.753025369718672e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,7.20357202226296e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661071777344,0.0,0.0,9.753053745953366e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663513183594,0.0,0.0,0.0004626428708434,287.57568359375,294.1499938964844,287.54998779296875,285.6789245605469,288.296142578125,285.5501403808594,287.34088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327573410733976e-09,0.000986855244264,-0.0103898579254746,0.0,0.0,0.0,-0.0069581782445311,60.0,0.1417686641216278,-0.0,-6.640032523819174e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.261475497623906e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.7527532489039e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.203371205832809e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.752780897542834e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0004626299196388,287.5726623535156,294.1499938964844,287.54998779296875,285.6856384277344,288.2831420898437,285.55010986328125,287.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868314955383,4.32430180552501e-09,0.0009868271881714,-0.0103812860324978,0.0,0.0,0.0,-0.0069565558806061,60.0,0.1416579484939575,-0.0,-6.63965593616922e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629638671875,0.0,0.0,9.261475497623906e-05,298.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.7527532489039e-05,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,7.203371205832809e-05,297.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6628723144531,0.0,0.0,9.752780897542834e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6631164550781,0.0,0.0,0.0004626299196388,287.5726623535156,294.1499938964844,287.54998779296875,285.6856384277344,288.2831420898437,285.55010986328125,287.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868314955383,4.32430180552501e-09,0.0009868271881714,-0.0103812860324978,0.0,0.0,0.0,-0.0069565558806061,60.0,0.1416579484939575,-0.0,-6.63965593616922e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
