time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351900,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.261696686735375e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66339111328125,0.0,0.0,9.752986807143316e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,7.203543646028265e-05,297.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.753013728186488e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,0.0004626410081982,287.5711669921875,294.1499938964844,287.54998779296875,285.6893615722656,288.2767028808594,285.55010986328125,287.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.327040059592946e-09,0.0009868505876511,-0.0103884600102901,0.0,0.0,0.0,-0.0069579132832586,60.0,0.1416092664003372,-0.0,-6.639970706601164e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597595214844,0.0,0.0,9.262137609766796e-05,298.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.75345028564334e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,7.203885616036132e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65966796875,0.0,0.0,9.753477934282272e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.0004626629815902,287.5697021484375,294.1499938964844,287.54998779296875,285.6933288574219,288.2703552246094,285.55010986328125,287.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332503245052521e-09,0.0009868972701951,-0.0104027744382619,0.0,0.0,0.0,-0.0069606215693056,60.0,0.1415645182132721,-0.0,-6.640599536922309e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.263643732992932e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.755037171998993e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,7.205057045212016e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.755064093042164e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0004627382149919,287.5667419433594,294.1499938964844,287.54998779296875,285.701904296875,288.2577819824219,285.5500793457031,287.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.351223381604541e-09,0.0009870573412626,-0.0104518216103315,0.0,0.0,0.0,-0.0069699017331004,60.0,0.1414861530065536,-0.0,-6.642753902497135e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565856933594,0.0,0.0,9.263643732992932e-05,298.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6585998535156,0.0,0.0,9.755037171998993e-05,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,7.205057045212016e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,9.755064093042164e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,0.0004627382149919,287.5667419433594,294.1499938964844,287.54998779296875,285.701904296875,288.2577819824219,285.5500793457031,287.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870617650449,4.351223381604541e-09,0.0009870573412626,-0.0104518216103315,0.0,0.0,0.0,-0.0069699017331004,60.0,0.1414861530065536,-0.0,-6.642753902497135e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.265917469747365e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,9.75743168964982e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.206825830508024e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.757458610692991e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0004628518072422,287.5638427734375,294.1499938964844,287.54998779296875,285.7112731933594,288.2454528808594,285.5500793457031,287.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.37951142018278e-09,0.0009872992523014,-0.0105259381234645,0.0,0.0,0.0,-0.0069839255884289,60.0,0.1414223760366439,-0.0,-6.646011030397858e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534423828125,0.0,0.0,9.265917469747365e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,9.75743168964982e-05,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.206825830508024e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,9.757458610692991e-05,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0004628518072422,287.5638427734375,294.1499938964844,287.54998779296875,285.7112731933594,288.2454528808594,285.5500793457031,287.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873036760836,4.37951142018278e-09,0.0009872992523014,-0.0105259381234645,0.0,0.0,0.0,-0.0069839255884289,60.0,0.1414223760366439,-0.0,-6.646011030397858e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.268865687772632e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.760536340763792e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,7.209118484752253e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.760562534211203e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0004629990726243,287.5609436035156,294.1499938964844,287.54998779296875,285.7214050292969,288.2332763671875,285.550048828125,287.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.4161954093624445e-09,0.0009876128751784,-0.0106220506131649,0.0,0.0,0.0,-0.0070021110586822,60.0,0.1413704752922058,-0.0,-6.650235206961952e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,9.268865687772632e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.760536340763792e-05,298.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,7.209118484752253e-05,297.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.760562534211203e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,0.0004629990726243,287.5609436035156,294.1499938964844,287.54998779296875,285.7214050292969,288.2332763671875,285.550048828125,287.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.4161954093624445e-09,0.0009876128751784,-0.0106220506131649,0.0,0.0,0.0,-0.0070021110586822,60.0,0.1413704752922058,-0.0,-6.650235206961952e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.272424358641727e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.76428491412662e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,7.21188698662445e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.764311107574032e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0004631768679246,287.55810546875,294.1499938964844,287.54998779296875,285.732177734375,288.2213439941406,285.550048828125,287.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460498637115506e-09,0.000987991807051,-0.0107381260022521,0.0,0.0,0.0,-0.007024073973298,60.0,0.1413318514823913,-0.0,-6.655339035432918e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.647216796875,0.0,0.0,9.272424358641727e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,9.76428491412662e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,7.21188698662445e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,9.764311107574032e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473693847656,0.0,0.0,0.0004631768679246,287.55810546875,294.1499938964844,287.54998779296875,285.732177734375,288.2213439941406,285.550048828125,287.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460498637115506e-09,0.000987991807051,-0.0107381260022521,0.0,0.0,0.0,-0.007024073973298,60.0,0.1413318514823913,-0.0,-6.655339035432918e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.274402691517024e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476135253906,0.0,0.0,9.76636802079156e-05,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,7.213425851659849e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6456298828125,0.0,0.0,9.766394214238971e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,0.000463275675429,287.55670166015625,294.1499938964844,287.54998779296875,285.73779296875,288.2154846191406,285.550048828125,287.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.4851256042477425e-09,0.0009882022859528,-0.010802648961544,0.0,0.0,0.0,-0.0070362826809287,60.0,0.1413164436817169,-0.0,-6.658176232576808e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6441650390625,0.0,0.0,9.27648798096925e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,9.76856390479952e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,7.21504693501629e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,9.76858937065117e-05,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,0.0004633798380382,287.5552978515625,294.1499938964844,287.54998779296875,285.7435302734375,288.20965576171875,285.550048828125,287.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511079065849799e-09,0.0009884242899715,-0.0108706476166844,0.0,0.0,0.0,-0.007049148902297,60.0,0.1413031220436096,-0.0,-6.661167617494358e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.28097142605111e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,9.773286001291126e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.218534301500767e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,9.773311467142776e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0004636037920136,287.55255126953125,294.1499938964844,287.54998779296875,285.75537109375,288.1981201171875,285.550048828125,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566900635438742e-09,0.000988901592791,-0.0110169006511569,0.0,0.0,0.0,-0.0070768222212791,60.0,0.1412826031446457,-0.0,-6.667603713594873e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64111328125,0.0,0.0,9.28097142605111e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430053710937,0.0,0.0,9.773286001291126e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,7.218534301500767e-05,297.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,9.773311467142776e-05,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412658691406,0.0,0.0,0.0004636037920136,287.55255126953125,294.1499938964844,287.54998779296875,285.75537109375,288.1981201171875,285.550048828125,287.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566900635438742e-09,0.000988901592791,-0.0110169006511569,0.0,0.0,0.0,-0.0070768222212791,60.0,0.1412826031446457,-0.0,-6.667603713594873e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.285777196055278e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.778347157407552e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,7.222272688522935e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.77837189566344e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.000463843869511,287.5498046875,294.1499938964844,287.54998779296875,285.7676086425781,288.1867980957031,285.5500183105469,287.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.62673455103868e-09,0.0009894132381305,-0.011173665523529,0.0,0.0,0.0,-0.0071064843796193,60.0,0.1412690579891204,-0.0,-6.674505925730045e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6381225585937,0.0,0.0,9.285777196055278e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.778347157407552e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,7.222272688522935e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380310058594,0.0,0.0,9.77837189566344e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6382751464844,0.0,0.0,0.000463843869511,287.5498046875,294.1499938964844,287.54998779296875,285.7676086425781,288.1867980957031,285.5500183105469,287.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.62673455103868e-09,0.0009894132381305,-0.011173665523529,0.0,0.0,0.0,-0.0071064843796193,60.0,0.1412690579891204,-0.0,-6.674505925730045e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.290830348618329e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.783668065210804e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,7.226202433230355e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,9.783692803466693e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0004640962579287,287.5470886230469,294.1499938964844,287.54998779296875,285.7802124023437,288.1756591796875,285.5500183105469,287.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642896238411e-09,0.0009899511933326,-0.0113384835422039,0.0,0.0,0.0,-0.0071376711130142,60.0,0.1412614434957504,-0.0,-6.681766961946779e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.290830348618329e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.636962890625,0.0,0.0,9.783668065210804e-05,298.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,7.226202433230355e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,9.783692803466693e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352844238281,0.0,0.0,0.0004640962579287,287.5470886230469,294.1499938964844,287.54998779296875,285.7802124023437,288.1756591796875,285.5500183105469,287.3421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689642896238411e-09,0.0009899511933326,-0.0113384835422039,0.0,0.0,0.0,-0.0071376711130142,60.0,0.1412614434957504,-0.0,-6.681766961946779e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.29602756514214e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.789141040528192e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,7.230244227685034e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,9.78916577878408e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.0004643558640964,287.54443359375,294.1499938964844,287.54998779296875,285.79302978515625,288.16473388671875,285.5500183105469,287.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1412577927112579,-0.0,-6.689239739898768e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.29602756514214e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,9.789141040528192e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.632080078125,0.0,0.0,7.230244227685034e-05,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,9.78916577878408e-05,298.1724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63232421875,0.0,0.0,0.0004643558640964,287.54443359375,294.1499938964844,287.54998779296875,285.79302978515625,288.16473388671875,285.5500183105469,287.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543560199869725e-09,0.0009905045153573,-0.01150802988559,0.0,0.0,0.0,-0.0071697519160807,60.0,0.1412577927112579,-0.0,-6.689239739898768e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307067871094,0.0,0.0,9.29865927901119e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.791912452783436e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.630615234375,0.0,0.0,7.232291682157665e-05,297.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.791937191039324e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,0.0004644873260986,287.5430908203125,294.1499938964844,287.54998779296875,285.7995300292969,288.1593322753906,285.5500183105469,287.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.141257181763649,-0.0,-6.693025511594898e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6292419433594,0.0,0.0,9.301296813646331e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,9.794690413400532e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,7.234342774609104e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291809082031,0.0,0.0,9.794714424060658e-05,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,0.000464619079139,287.5417785644531,294.1499938964844,287.54998779296875,285.8060607910156,288.15399169921875,285.5500183105469,287.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1412570774555206,-0.0,-6.696820520346591e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.306550055043772e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.800223051570356e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,7.238428952405229e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.80024633463472e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0004648815083783,287.5391845703125,294.1499938964844,287.54998779296875,285.8191833496094,288.1434326171875,285.5500183105469,287.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1412577182054519,-0.0,-6.704382826683286e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,9.306550055043772e-05,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.800223051570356e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,7.238428952405229e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.80024633463472e-05,298.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62646484375,0.0,0.0,0.0004648815083783,287.5391845703125,294.1499938964844,287.54998779296875,285.8191833496094,288.1434326171875,285.5500183105469,287.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.8853818768179735e-09,0.0009916250128298,-0.0118513088673353,0.0,0.0,0.0,-0.0072347074747085,60.0,0.1412577182054519,-0.0,-6.704382826683286e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.311726898886263e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.805674199014902e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,7.242455467348918e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.805698209675028e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,0.0004651400959119,287.5365905761719,294.1499938964844,287.54998779296875,285.8323059082031,288.1330261230469,285.5500183105469,287.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838761092451e-09,0.0009921761229634,-0.0120201800018548,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1412587314844131,-0.0,-6.711839262152354e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234436035156,0.0,0.0,9.311726898886263e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252136230469,0.0,0.0,9.805674199014902e-05,298.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,7.242455467348918e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.805698209675028e-05,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62359619140625,0.0,0.0,0.0004651400959119,287.5365905761719,294.1499938964844,287.54998779296875,285.8323059082031,288.1330261230469,285.5500183105469,287.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921811288222,4.949838761092451e-09,0.0009921761229634,-0.0120201800018548,0.0,0.0,0.0,-0.0072666611522436,60.0,0.1412587314844131,-0.0,-6.711839262152354e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.316756768384948e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.810971096158028e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.246367022162303e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.810994379222392e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.0004653913201764,287.5340576171875,294.1499938964844,287.54998779296875,285.8453674316406,288.122802734375,285.5500183105469,287.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012462889197877e-09,0.0009927116334438,-0.0121842483058571,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1412587165832519,-0.0,-6.719086798057107e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205749511719,0.0,0.0,9.316756768384948e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.622314453125,0.0,0.0,9.810971096158028e-05,298.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,7.246367022162303e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205139160156,0.0,0.0,9.810994379222392e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.0004653913201764,287.5340576171875,294.1499938964844,287.54998779296875,285.8453674316406,288.122802734375,285.5500183105469,287.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927166393026,5.012462889197877e-09,0.0009927116334438,-0.0121842483058571,0.0,0.0,0.0,-0.0072977067902684,60.0,0.1412587165832519,-0.0,-6.719086798057107e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,9.321566903963684e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,9.816037345444784e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,7.250109047163278e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.816059900913388e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0004656316305045,287.5315246582031,294.1499938964844,287.54998779296875,285.8583068847656,288.1127624511719,285.5500183105469,287.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072359865465614e-09,0.0009932238608598,-0.012341171503067,0.0,0.0,0.0,-0.0073274006135761,60.0,0.1412567198276519,-0.0,-6.726023116243597e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177673339844,0.0,0.0,9.321566903963684e-05,298.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,9.816037345444784e-05,298.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,7.250109047163278e-05,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,9.816059900913388e-05,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,0.0004656316305045,287.5315246582031,294.1499938964844,287.54998779296875,285.8583068847656,288.1127624511719,285.5500183105469,287.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993228983134,5.072359865465614e-09,0.0009932238608598,-0.012341171503067,0.0,0.0,0.0,-0.0073274006135761,60.0,0.1412567198276519,-0.0,-6.726023116243597e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,9.323892300017178e-05,298.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,9.818485705181956e-05,298.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,7.251917122630402e-05,297.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.818508988246322e-05,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6164855957031,0.0,0.0,0.0004657477838918,287.5303039550781,294.1499938964844,287.54998779296875,285.8646850585937,288.1078186035156,285.5500183105469,287.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1013113733233695e-09,0.0009934714762493,-0.0124170212075114,0.0,0.0,0.0,-0.0073417532257735,60.0,0.1412548273801803,-0.0,-6.729376877956383e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6149597167969,0.0,0.0,9.326134022558108e-05,298.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166381835937,0.0,0.0,9.82084675342776e-05,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,7.253661169670522e-05,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,9.820869308896364e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0004658597463276,287.529052734375,294.1499938964844,287.54998779296875,285.8710021972656,288.1029052734375,285.5500183105469,287.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129223268340865e-09,0.0009937101276591,-0.012490146793425,0.0,0.0,0.0,-0.0073555903509259,60.0,0.1412520706653595,-0.0,-6.732611268489563e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.330385364592075e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.825323650147766e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,7.256967364810407e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.82534620561637e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0004660721169784,287.526611328125,294.1499938964844,287.54998779296875,285.8834228515625,288.0932006835937,285.5500183105469,287.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941679891198,5.182155149441314e-09,0.0009941627504304,-0.0126288197934627,0.0,0.0,0.0,-0.007381830830127,60.0,0.1412437111139297,-0.0,-6.738746094470116e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,9.330385364592075e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.825323650147766e-05,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,7.256967364810407e-05,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,9.82534620561637e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123046875,0.0,0.0,0.0004660721169784,287.526611328125,294.1499938964844,287.54998779296875,285.8834228515625,288.0932006835937,285.5500183105469,287.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941679891198,5.182155149441314e-09,0.0009941627504304,-0.0126288197934627,0.0,0.0,0.0,-0.007381830830127,60.0,0.1412437111139297,-0.0,-6.738746094470116e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.334320202469826e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,9.829467308009043e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,7.260027632582933e-05,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.829489863477649e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004662686551455,287.524169921875,294.1499938964844,287.54998779296875,285.8954467773437,288.08367919921875,285.5500183105469,287.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.2311368570201475e-09,0.0009945816127583,-0.0127571448683738,0.0,0.0,0.0,-0.0074061132036149,60.0,0.1412314027547836,-0.0,-6.744426173099782e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,9.334320202469826e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,9.829467308009043e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,7.260027632582933e-05,297.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6093444824219,0.0,0.0,9.829489863477649e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095275878906,0.0,0.0,0.0004662686551455,287.524169921875,294.1499938964844,287.54998779296875,285.8954467773437,288.08367919921875,285.5500183105469,287.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.2311368570201475e-09,0.0009945816127583,-0.0127571448683738,0.0,0.0,0.0,-0.0074061132036149,60.0,0.1412314027547836,-0.0,-6.744426173099782e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.337874507764354e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.83321078820154e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.262792496476322e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.833232616074385e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,0.0004664462176151,287.52178955078125,294.1499938964844,287.54998779296875,285.9070129394531,288.0743103027344,285.5500183105469,287.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275385461800397e-09,0.0009949599625542,-0.0128730693832039,0.0,0.0,0.0,-0.0074280495755374,60.0,0.1412139385938644,-0.0,-6.749559844365649e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6066589355469,0.0,0.0,9.337874507764354e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083068847656,0.0,0.0,9.83321078820154e-05,298.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.262792496476322e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,9.833232616074385e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068115234375,0.0,0.0,0.0004664462176151,287.52178955078125,294.1499938964844,287.54998779296875,285.9070129394531,288.0743103027344,285.5500183105469,287.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.275385461800397e-09,0.0009949599625542,-0.0128730693832039,0.0,0.0,0.0,-0.0074280495755374,60.0,0.1412139385938644,-0.0,-6.749559844365649e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.341064287582412e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.836570097832008e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,7.265273598022759e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.836591925704852e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0004666055610869,287.5194091796875,294.1499938964844,287.54998779296875,285.9180603027344,288.0650939941406,285.5500183105469,287.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953049011528,5.31509325440993e-09,0.000995299546048,-0.0129770962521433,0.0,0.0,0.0,-0.0074477344751358,60.0,0.1411915272474289,-0.0,-6.754167714007053e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
