time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354240,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.341064287582412e-05,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055908203125,0.0,0.0,9.836570097832008e-05,298.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6038818359375,0.0,0.0,7.265273598022759e-05,297.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.836591925704852e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040954589844,0.0,0.0,0.0004666055610869,287.5194091796875,294.1499938964844,287.54998779296875,285.9180603027344,288.0650939941406,285.5500183105469,287.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953049011528,5.31509325440993e-09,0.000995299546048,-0.0129770962521433,0.0,0.0,0.0,-0.0074477344751358,60.0,0.1411915272474289,-0.0,-6.754167714007053e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.342502744402736e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042175292969,0.0,0.0,9.838084952207282e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,7.266391912708059e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025695800781,0.0,0.0,9.838106780080123e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6027526855469,0.0,0.0,0.0004666774184443,287.51824951171875,294.1499938964844,287.54998779296875,285.92333984375,288.060546875,285.54998779296875,287.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995457987301,5.332996266815826e-09,0.0009954526321962,-0.0130239985883235,0.0,0.0,0.0,-0.0074566099792718,60.0,0.1411782354116439,-0.0,-6.756246051509153e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,9.343836427433416e-05,298.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,9.83948921202682e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,7.267429464263842e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.839511039899662e-05,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,0.0004667440371122,287.51708984375,294.1499938964844,287.54998779296875,285.9284973144531,288.0560607910156,285.54998779296875,287.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349593656944762e-09,0.0009955945424735,-0.0130674801766872,0.0,0.0,0.0,-0.0074648377485573,60.0,0.1411634981632232,-0.0,-6.758173043408533e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.346165461465716e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.84194193733856e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,7.269240450114012e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.841963037615642e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0004668603360187,287.5147705078125,294.1499938964844,287.54998779296875,285.938232421875,288.04718017578125,285.54998779296875,287.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378570477887479e-09,0.0009958423906937,-0.0131433941423892,0.0,0.0,0.0,-0.0074792029336094,60.0,0.1411293596029281,-0.0,-6.761537463262357e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.346165461465716e-05,298.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6001892089844,0.0,0.0,9.84194193733856e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,7.269240450114012e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.841963037615642e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0004668603360187,287.5147705078125,294.1499938964844,287.54998779296875,285.938232421875,288.04718017578125,285.54998779296875,287.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378570477887479e-09,0.0009958423906937,-0.0131433941423892,0.0,0.0,0.0,-0.0074792029336094,60.0,0.1411293596029281,-0.0,-6.761537463262357e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.3480761279352e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.843954467214644e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,7.27072692825459e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.843975567491724e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0004669557965826,287.51251220703125,294.1499938964844,287.54998779296875,285.9472045898437,288.0384521484375,285.54998779296875,287.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402344793736802e-09,0.0009960456518456,-0.0132056782022118,0.0,0.0,0.0,-0.0074909888207912,60.0,0.1410892307758331,-0.0,-6.764298632333522e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,9.3480761279352e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.843954467214644e-05,298.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,7.27072692825459e-05,297.8091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959167480469,0.0,0.0,9.843975567491724e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0004669557965826,287.51251220703125,294.1499938964844,287.54998779296875,285.9472045898437,288.0384521484375,285.54998779296875,287.3437805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402344793736802e-09,0.0009960456518456,-0.0132056782022118,0.0,0.0,0.0,-0.0074909888207912,60.0,0.1410892307758331,-0.0,-6.764298632333522e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.34949639486149e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,9.84545040410012e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,7.271831418620422e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.84547077678144e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0004670267517212,287.51025390625,294.1499938964844,287.54998779296875,285.955322265625,288.02984619140625,285.54998779296875,287.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420005333434119e-09,0.0009961967589333,-0.0132519444450736,0.0,0.0,0.0,-0.0074997441843152,60.0,0.141042560338974,-0.0,-6.76634996921166e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5933837890625,0.0,0.0,9.34949639486149e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59490966796875,0.0,0.0,9.84545040410012e-05,298.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,7.271831418620422e-05,297.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,9.84547077678144e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0004670267517212,287.51025390625,294.1499938964844,287.54998779296875,285.955322265625,288.02984619140625,285.54998779296875,287.3439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420005333434119e-09,0.0009961967589333,-0.0132519444450736,0.0,0.0,0.0,-0.0074997441843152,60.0,0.141042560338974,-0.0,-6.76634996921166e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.350442269351332e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.846446482697502e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.272567017935216e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.84646685537882e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0004670739872381,287.5080261230469,294.1499938964844,287.54998779296875,285.9625549316406,288.0214233398437,285.54998779296875,287.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431751937123863e-09,0.0009962972253561,-0.0132827181369066,0.0,0.0,0.0,-0.0075055672787129,60.0,0.1409886330366134,-0.0,-6.767714921807055e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907897949219,0.0,0.0,9.350442269351332e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,9.846446482697502e-05,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,7.272567017935216e-05,297.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.84646685537882e-05,298.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5909118652344,0.0,0.0,0.0004670739872381,287.5080261230469,294.1499938964844,287.54998779296875,285.9625549316406,288.0214233398437,285.54998779296875,287.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431751937123863e-09,0.0009962972253561,-0.0132827181369066,0.0,0.0,0.0,-0.0075055672787129,60.0,0.1409886330366134,-0.0,-6.767714921807055e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,9.35072239371948e-05,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59100341796875,0.0,0.0,9.846741886576638e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,7.272785296663642e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5894470214844,0.0,0.0,9.846762259257956e-05,298.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896301269531,0.0,0.0,0.0004670879861805,287.5069274902344,294.1499938964844,287.54998779296875,285.9657897949219,288.0172424316406,285.54998779296875,287.34405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1409589946269989,-0.0,-6.768118510080967e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,9.350858454126865e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.846885222941636e-05,298.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,7.272890798049048e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.846905595622955e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,0.0004670947964768,287.505859375,294.1499938964844,287.54998779296875,285.96875,288.0131225585937,285.54998779296875,287.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908701028642e-09,0.000996341346763,-0.0132962269708514,0.0,0.0,0.0,-0.0075081242248415,60.0,0.1409274190664291,-0.0,-6.768313909333301e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.350690379505976e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.846708417171612e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,7.272759830811992e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.84672806225717e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0004670863854698,287.5036926269531,294.1499938964844,287.54998779296875,285.973876953125,288.0049743652344,285.54998779296875,287.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1408581882715225,-0.0,-6.768066640461258e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.350690379505976e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871887207031,0.0,0.0,9.846708417171612e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,7.272759830811992e-05,297.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.0,0.0,9.84672806225717e-05,298.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,0.0004670863854698,287.5036926269531,294.1499938964844,287.54998779296875,285.973876953125,288.0049743652344,285.54998779296875,287.3442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1408581882715225,-0.0,-6.768066640461258e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,9.349935135105623e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.845913155004382e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,7.272172661032528e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.84593280008994e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0004670486669056,287.5015563964844,294.1499938964844,287.54998779296875,285.97784423828125,287.9969787597656,285.54998779296875,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425336624398369e-09,0.0009962423937395,-0.0132659105584025,0.0,0.0,0.0,-0.0075023872777819,60.0,0.1407808512449264,-0.0,-6.766969562477243e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,9.349935135105623e-05,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,9.845913155004382e-05,298.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,7.272172661032528e-05,297.7919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.84593280008994e-05,298.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58331298828125,0.0,0.0,0.0004670486669056,287.5015563964844,294.1499938964844,287.54998779296875,285.97784423828125,287.9969787597656,285.54998779296875,287.3443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962478652596,5.425336624398369e-09,0.0009962423937395,-0.0132659105584025,0.0,0.0,0.0,-0.0075023872777819,60.0,0.1407808512449264,-0.0,-6.766969562477243e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.348698222311214e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.844610758591445e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.271210779435933e-05,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,9.844630403677002e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0004669868794735,287.4994506835937,294.1499938964844,287.54998779296875,285.97967529296875,287.9891052246094,285.54998779296875,287.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409888981233735e-09,0.0009961102623492,-0.0132254408672451,0.0,0.0,0.0,-0.0074947294779121,60.0,0.14069464802742,-0.0,-6.765174731526713e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,9.348698222311214e-05,298.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.844610758591445e-05,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.271210779435933e-05,297.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,9.844630403677002e-05,298.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0004669868794735,287.4994506835937,294.1499938964844,287.54998779296875,285.97967529296875,287.9891052246094,285.54998779296875,287.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409888981233735e-09,0.0009961102623492,-0.0132254408672451,0.0,0.0,0.0,-0.0074947294779121,60.0,0.14069464802742,-0.0,-6.765174731526713e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.347174636786804e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.843007137533276e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.270025525940582e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.843026055023074e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004669107729569,287.49737548828125,294.1499938964844,287.54998779296875,285.9786071777344,287.9813842773437,285.54998779296875,287.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1406027972698211,-0.0,-6.762967075246706e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782165527344,0.0,0.0,9.347174636786804e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.843007137533276e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5781555175781,0.0,0.0,7.270025525940582e-05,297.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57818603515625,0.0,0.0,9.843026055023074e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,0.0004669107729569,287.49737548828125,294.1499938964844,287.54998779296875,285.9786071777344,287.9813842773437,285.54998779296875,287.3445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1406027972698211,-0.0,-6.762967075246706e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769958496094,0.0,0.0,9.346302977064624e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57843017578125,0.0,0.0,9.842088911682367e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.26934740669094e-05,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57696533203125,0.0,0.0,9.842107829172164e-05,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,0.0004668672336265,287.496337890625,294.1499938964844,287.54998779296875,285.9770202636719,287.9775695800781,285.54998779296875,287.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1405549198389053,-0.0,-6.761703730262525e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.34536656131968e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57720947265625,0.0,0.0,9.841103019425644e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,7.26861908333376e-05,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,9.841121936915442e-05,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,0.0004668204346671,287.4953308105469,294.1499938964844,287.54998779296875,285.9748229980469,287.9737854003906,285.54998779296875,287.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1405059993267059,-0.0,-6.760346593637223e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.34329436859116e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.838920959737152e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.267007458722219e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.838939877226947e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,0.000466716941446,287.4932861328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9663391113281,285.54998779296875,287.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1404052078723907,-0.0,-6.757345261121372e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.34329436859116e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,9.838920959737152e-05,298.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,7.267007458722219e-05,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57330322265625,0.0,0.0,9.838939877226947e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.573486328125,0.0,0.0,0.000466716941446,287.4932861328125,294.1499938964844,287.54998779296875,285.96856689453125,287.9663391113281,285.54998779296875,287.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1404052078723907,-0.0,-6.757345261121372e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.34096024138853e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.83646314125508e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.26519210729748e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.836481331149116e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0004666003515012,287.4913024902344,294.1499938964844,287.54998779296875,285.9600830078125,287.9590148925781,285.54998779296875,287.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1403002440929412,-0.0,-6.753965919870097e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.57098388671875,0.0,0.0,9.34096024138853e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723571777344,0.0,0.0,9.83646314125508e-05,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,7.26519210729748e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,9.836481331149116e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,0.0004666003515012,287.4913024902344,294.1499938964844,287.54998779296875,285.9600830078125,287.9590148925781,285.54998779296875,287.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1403002440929412,-0.0,-6.753965919870097e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.338378731627016e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.833744843490422e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.263183942995965e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,9.833763033384456e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,0.0004664713924285,287.48931884765625,294.1499938964844,287.54998779296875,285.9495544433594,287.95184326171875,285.54998779296875,287.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1401914358139038,-0.0,-6.750229886165472e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.338378731627016e-05,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.833744843490422e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,7.263183942995965e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,9.833763033384456e-05,298.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,0.0004664713924285,287.48931884765625,294.1499938964844,287.54998779296875,285.9495544433594,287.95184326171875,285.54998779296875,287.3449401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1401914358139038,-0.0,-6.750229886165472e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.335557842859998e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.830774797592312e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,7.260990241775289e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.830792987486348e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0004663305007852,287.48736572265625,294.1499938964844,287.54998779296875,285.9372253417969,287.9447631835937,285.54998779296875,287.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1400789469480514,-0.0,-6.746149239234e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,9.335557842859998e-05,297.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,9.830774797592312e-05,298.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5661926269531,0.0,0.0,7.260990241775289e-05,297.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.830792987486348e-05,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0004663305007852,287.48736572265625,294.1499938964844,287.54998779296875,285.9372253417969,287.9447631835937,285.54998779296875,287.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1400789469480514,-0.0,-6.746149239234e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650939941406,0.0,0.0,9.334061905974522e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.82919955276884e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,7.259826816152781e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,9.829217742662875e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,0.0004662557621486,287.4864196777344,294.1499938964844,287.54998779296875,285.93048095703125,287.9412841796875,285.54998779296875,287.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1400213241577148,-0.0,-6.743985636603611e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,9.33251139940694e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.82756682788022e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.25862046238035e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639038085937,0.0,0.0,9.827584290178493e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5640563964844,0.0,0.0,0.0004661782877519,287.4854736328125,294.1499938964844,287.54998779296875,285.92333984375,287.9378356933594,285.54998779296875,287.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1399628818035125,-0.0,-6.741742453186816e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.3292495876085e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.824132575886324e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,7.256084063556045e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.824150038184598e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.000466015364509,287.48358154296875,294.1499938964844,287.54998779296875,285.9080810546875,287.9310302734375,285.54998779296875,287.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1398436576128006,-0.0,-6.737028002135048e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.3292495876085e-05,297.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.824132575886324e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,7.256084063556045e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56158447265625,0.0,0.0,9.824150038184598e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.000466015364509,287.48358154296875,294.1499938964844,287.54998779296875,285.9080810546875,287.9310302734375,285.54998779296875,287.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1398436576128006,-0.0,-6.737028002135048e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.325789869762956e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.820489503908902e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.253392686834559e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.820506966207176e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.0004658425459638,287.481689453125,294.1499938964844,287.54998779296875,285.8916931152344,287.9243469238281,285.54998779296875,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1397213190793991,-0.0,-6.73202862344624e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,9.325789869762956e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606689453125,0.0,0.0,9.820489503908902e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,7.253392686834559e-05,297.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.820506966207176e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.0004658425459638,287.481689453125,294.1499938964844,287.54998779296875,285.8916931152344,287.9243469238281,285.54998779296875,287.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.1397213190793991,-0.0,-6.73202862344624e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.322151163360104e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.816657984629272e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,7.250563066918403e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.816674719331786e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,0.0004656607925426,287.4798583984375,294.1499938964844,287.54998779296875,285.8743896484375,287.91778564453125,285.54998779296875,287.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1395961940288543,-0.0,-6.726772738829824e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.322151163360104e-05,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.816657984629272e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,7.250563066918403e-05,297.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570678710937,0.0,0.0,9.816674719331786e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572204589844,0.0,0.0,0.0004656607925426,287.4798583984375,294.1499938964844,287.54998779296875,285.8743896484375,287.91778564453125,285.54998779296875,287.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1395961940288543,-0.0,-6.726772738829824e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
