time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356580,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,9.318353841081262e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.812659118324518e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,7.247609755722806e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.812676580622792e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,0.0004654711228795,287.4780578613281,294.1499938964844,287.54998779296875,285.8564147949219,287.9113464355469,285.54998779296875,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1394685953855514,-0.0,-6.721290901623433e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549011230469,0.0,0.0,9.318353841081262e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55615234375,0.0,0.0,9.812659118324518e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,7.247609755722806e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,9.812676580622792e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,0.0004654711228795,287.4780578613281,294.1499938964844,287.54998779296875,285.8564147949219,287.9113464355469,285.54998779296875,287.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1394685953855514,-0.0,-6.721290901623433e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,9.316405339632185e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,9.81060802587308e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,7.246094173751771e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537414550781,0.0,0.0,9.810624760575593e-05,298.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55389404296875,0.0,0.0,0.0004653737996704,287.4771423339844,294.1499938964844,287.54998779296875,285.84722900390625,287.9081420898437,285.54998779296875,287.3456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1394039839506149,-0.0,-6.718478573475295e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,9.314425551565364e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5539245605469,0.0,0.0,9.808522736420856e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.244553853524849e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.808538743527606e-05,298.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,0.0004652748757507,287.47625732421875,294.1499938964844,287.54998779296875,285.83795166015625,287.9049987792969,285.54998779296875,287.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.1393388956785202,-0.0,-6.715621481134805e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.310387395089492e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.804270666791126e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.241413550218567e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.80428740149364e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.0004650731862057,287.4744873046875,294.1499938964844,287.54998779296875,285.8192749023437,287.8988037109375,285.54998779296875,287.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1392074972391128,-0.0,-6.709797162329778e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.310387395089492e-05,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.804270666791126e-05,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,7.241413550218567e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,9.80428740149364e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,0.0004650731862057,287.4744873046875,294.1499938964844,287.54998779296875,285.8192749023437,287.8988037109375,285.54998779296875,287.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1392074972391128,-0.0,-6.709797162329778e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.306280117016286e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.799945837585256e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.238218677230179e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.799961844692008e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0004648680042009,287.4727478027344,294.1499938964844,287.54998779296875,285.8005676269531,287.8927001953125,285.54998779296875,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.13907490670681,-0.0,-6.703874788627219e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.306280117016286e-05,297.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.549560546875,0.0,0.0,9.799945837585256e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,7.238218677230179e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.799961844692008e-05,298.10723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5484619140625,0.0,0.0,0.0004648680042009,287.4727478027344,294.1499938964844,287.54998779296875,285.8005676269531,287.8927001953125,285.54998779296875,287.34588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.13907490670681,-0.0,-6.703874788627219e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.3021328211762e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.79557808022946e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,7.23499251762405e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.795594087336212e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0004646608140319,287.4710388183594,294.1499938964844,287.54998779296875,285.7820739746094,287.88671875,285.54998779296875,287.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.138941615819931,-0.0,-6.697897703134005e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462341308594,0.0,0.0,9.3021328211762e-05,297.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,9.79557808022946e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,7.23499251762405e-05,297.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.795594087336212e-05,298.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,0.0004646608140319,287.4710388183594,294.1499938964844,287.54998779296875,285.7820739746094,287.88671875,285.54998779296875,287.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.138941615819931,-0.0,-6.697897703134005e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.297978976974264e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.791204502107576e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,7.231762720039114e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.791220509214328e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004644533619284,287.4693298339844,294.1499938964844,287.54998779296875,285.7640380859375,287.8808288574219,285.54998779296875,287.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1388081163167953,-0.0,-6.691914933298905e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,9.297978976974264e-05,297.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452880859375,0.0,0.0,9.791204502107576e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,7.231762720039114e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440673828125,0.0,0.0,9.791220509214328e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.544189453125,0.0,0.0,0.0004644533619284,287.4693298339844,294.1499938964844,287.54998779296875,285.7640380859375,287.8808288574219,285.54998779296875,287.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1388081163167953,-0.0,-6.691914933298905e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.295911877416074e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5442199707031,0.0,0.0,9.789028263185172e-05,298.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,7.23015473340638e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.789043542696164e-05,298.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,0.0004643500724341,287.468505859375,294.1499938964844,287.54998779296875,285.7552490234375,287.8779296875,285.54998779296875,287.3461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.138741448521614,-0.0,-6.68893775923607e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,9.293860784964636e-05,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.786868031369522e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.22855911590159e-05,297.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,9.786884038476272e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5421142578125,0.0,0.0,0.0004642476269509,287.4676818847656,294.1499938964844,287.54998779296875,285.7466735839844,287.87506103515625,285.54998779296875,287.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726178115532775e-09,0.000990263884887,-0.0114342039451003,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1386749595403671,-0.0,-6.685985454168987e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.289828449254856e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.782621782505883e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,7.225423178169876e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.782637789612636e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,0.0004640461993403,287.4660339355469,294.1499938964844,287.54998779296875,285.73016357421875,287.869384765625,285.54998779296875,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1385429203510284,-0.0,-6.680181741103297e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.289828449254856e-05,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5411071777344,0.0,0.0,9.782621782505883e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,7.225423178169876e-05,297.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.782637789612636e-05,298.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,0.0004640461993403,287.4660339355469,294.1499938964844,287.54998779296875,285.73016357421875,287.869384765625,285.54998779296875,287.3462829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1385429203510284,-0.0,-6.680181741103297e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.28591180127114e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.778497769730166e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,7.222376734716818e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.778513049241155e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.000463850563392,287.4643859863281,294.1499938964844,287.54998779296875,285.7148132324219,287.8638000488281,285.54998779296875,287.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1384124010801315,-0.0,-6.67454713720872e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,9.28591180127114e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.778497769730166e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,7.222376734716818e-05,297.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.778513049241155e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,0.000463850563392,287.4643859863281,294.1499938964844,287.54998779296875,285.7148132324219,287.8638000488281,285.54998779296875,287.34637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1384124010801315,-0.0,-6.67454713720872e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.2821559519507e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.774542559171095e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,7.219455437734723e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.774557838682084e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,0.000463662930997,287.4627990722656,294.1499938964844,287.54998779296875,285.7008056640625,287.8583068847656,285.54998779296875,287.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1382843255996704,-0.0,-6.669145591331471e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5358581542969,0.0,0.0,9.2821559519507e-05,297.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,9.774542559171095e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,7.219455437734723e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.774557838682084e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,0.000463662930997,287.4627990722656,294.1499938964844,287.54998779296875,285.7008056640625,287.8583068847656,285.54998779296875,287.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1382843255996704,-0.0,-6.669145591331471e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.278610377805308e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.770809265319258e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,7.216697122203186e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.770823817234486e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004634858341887,287.4612121582031,294.1499938964844,287.54998779296875,285.6883850097656,287.8529052734375,285.54998779296875,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1381587833166122,-0.0,-6.664048868287864e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.278610377805308e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53497314453125,0.0,0.0,9.770809265319258e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,7.216697122203186e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,9.770823817234486e-05,298.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.533935546875,0.0,0.0,0.0004634858341887,287.4612121582031,294.1499938964844,287.54998779296875,285.6883850097656,287.8529052734375,285.54998779296875,287.3465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1381587833166122,-0.0,-6.664048868287864e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.27693472476676e-05,297.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.769044845597818e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,7.215393998194486e-05,297.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328063964844,0.0,0.0,9.769059397513048e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0004634021315723,287.4604187011719,294.1499938964844,287.54998779296875,285.6828308105469,287.85028076171875,285.54998779296875,287.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178453345925e-09,0.0009884595638141,-0.0108813876286149,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1380978226661682,-0.0,-6.661640128413637e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318603515625,0.0,0.0,9.275331103708596e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.767356823431328e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,7.214146899059415e-05,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,9.767371375346556e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0004633220378309,287.45965576171875,294.1499938964844,287.54998779296875,285.6777648925781,287.84765625,285.54998779296875,287.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495191330278203e-09,0.0009882886661216,-0.0108290212228894,0.0,0.0,0.0,-0.0070412741042673,60.0,0.1380378901958465,-0.0,-6.659336548864303e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.272349416278304e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.764216520125046e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,7.211828051367775e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.764231072040276e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004631730844266,287.4580993652344,294.1499938964844,287.54998779296875,285.669189453125,287.84246826171875,285.54998779296875,287.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014402075605e-09,0.0009879707358777,-0.0107316179201006,0.0,0.0,0.0,-0.007022843696177,60.0,0.1379211246967315,-0.0,-6.655052686710405e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299072265625,0.0,0.0,9.272349416278304e-05,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,9.764216520125046e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,7.211828051367775e-05,297.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298767089844,0.0,0.0,9.764231072040276e-05,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299987792969,0.0,0.0,0.0004631730844266,287.4580993652344,294.1499938964844,287.54998779296875,285.669189453125,287.84246826171875,285.54998779296875,287.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458014402075605e-09,0.0009879707358777,-0.0107316179201006,0.0,0.0,0.0,-0.007022843696177,60.0,0.1379211246967315,-0.0,-6.655052686710405e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.269698784919456e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.761425462784246e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,7.209766772575676e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.761440014699474e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0004630406911019,287.45660400390625,294.1499938964844,287.54998779296875,285.6628723144531,287.8373718261719,285.54998779296875,287.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.137809082865715,-0.0,-6.651245598732204e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.269698784919456e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290222167969,0.0,0.0,9.761425462784246e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,7.209766772575676e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,9.761440014699474e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5280456542969,0.0,0.0,0.0004630406911019,287.45660400390625,294.1499938964844,287.54998779296875,285.6628723144531,287.8373718261719,285.54998779296875,287.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.137809082865715,-0.0,-6.651245598732204e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.267455607187004e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.759063686942682e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.208021997939795e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.75907823885791e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0004629286413546,287.4551086425781,294.1499938964844,287.54998779296875,285.6590576171875,287.8323669433594,285.54998779296875,287.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397001873712725e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1377031356096267,-0.0,-6.648024708511002e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260314941406,0.0,0.0,9.267455607187004e-05,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.527099609375,0.0,0.0,9.759063686942682e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,7.208021997939795e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.75907823885791e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0004629286413546,287.4551086425781,294.1499938964844,287.54998779296875,285.6590576171875,287.8323669433594,285.54998779296875,287.34698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.397001873712725e-09,0.0009874489624053,-0.0105717638507485,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1377031356096267,-0.0,-6.648024708511002e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.265610424336046e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.757121006259696e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.206586451502517e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.757134830579162e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0004628364695236,287.45361328125,294.1499938964844,287.54998779296875,285.657958984375,287.82745361328125,285.54998779296875,287.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114644393324,0.0,0.0,0.0,-0.0069811879657208,60.0,0.1376028656959533,-0.0,-6.645375094649354e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5241394042969,0.0,0.0,9.265610424336046e-05,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.757121006259696e-05,298.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.206586451502517e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.757134830579162e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,0.0004628364695236,287.45361328125,294.1499938964844,287.54998779296875,285.657958984375,287.82745361328125,285.54998779296875,287.3470764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373987394501455e-09,0.0009872521040961,-0.0105114644393324,0.0,0.0,0.0,-0.0069811879657208,60.0,0.1376028656959533,-0.0,-6.645375094649354e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.264890104532242e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.756362123880535e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52313232421875,0.0,0.0,7.206026202766225e-05,297.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.756375948200002e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0004628004971891,287.452880859375,294.1499938964844,287.54998779296875,285.65850830078125,287.8250427246094,285.54998779296875,287.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365002581607769e-09,0.0009871752699837,-0.0104879243299365,0.0,0.0,0.0,-0.0069767334498465,60.0,0.1375558674335479,-0.0,-6.644340544426086e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,9.264259279007092e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.75569782895036e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,7.205535803223029e-05,297.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.755711653269827e-05,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0004627689486369,287.4521789550781,294.1499938964844,287.54998779296875,285.6598205566406,287.8226318359375,285.54998779296875,287.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.3571271035602885e-09,0.0009871079819276,-0.0104672899469733,0.0,0.0,0.0,-0.0069728288799524,60.0,0.1375101655721664,-0.0,-6.643433891895256e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.263443644158542e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.754838538356124e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.20490061212331e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.754852362675592e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004627282032743,287.45074462890625,294.1499938964844,287.54998779296875,285.6648254394531,287.8179016113281,285.54998779296875,287.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346940585264747e-09,0.0009870207868516,-0.0104406010359525,0.0,0.0,0.0,-0.0069677792489528,60.0,0.1374252736568451,-0.0,-6.642261496381252e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203857421875,0.0,0.0,9.263443644158542e-05,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213928222656,0.0,0.0,9.754838538356124e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52032470703125,0.0,0.0,7.20490061212331e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,9.754852362675592e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,0.0004627282032743,287.45074462890625,294.1499938964844,287.54998779296875,285.6648254394531,287.8179016113281,285.54998779296875,287.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346940585264747e-09,0.0009870207868516,-0.0104406010359525,0.0,0.0,0.0,-0.0069677792489528,60.0,0.1374252736568451,-0.0,-6.642261496381252e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.263133688364178e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.75451257545501e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,7.204659777926281e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.754526399774476e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,0.0004627127200365,287.4493103027344,294.1499938964844,287.54998779296875,285.6732788085937,287.813232421875,285.54998779296875,287.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343057469213818e-09,0.0009869876084849,-0.0104304263368248,0.0,0.0,0.0,-0.0069658542051911,60.0,0.137347936630249,-0.0,-6.641814565000459e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.263133688364178e-05,297.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,9.75451257545501e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,7.204659777926281e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.754526399774476e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51861572265625,0.0,0.0,0.0004627127200365,287.4493103027344,294.1499938964844,287.54998779296875,285.6732788085937,287.813232421875,285.54998779296875,287.3473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343057469213818e-09,0.0009869876084849,-0.0104304263368248,0.0,0.0,0.0,-0.0069658542051911,60.0,0.137347936630249,-0.0,-6.641814565000459e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.263130777981132e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.754509665071964e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,7.204657595138997e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.754523489391433e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.0004627125745173,287.4479064941406,294.1499938964844,287.54998779296875,285.6834716796875,287.80865478515625,285.54998779296875,287.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000625794957e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1372775882482528,-0.0,-6.641807459573101e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
