time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358920,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.263130777981132e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177001953125,0.0,0.0,9.754509665071964e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,7.204657595138997e-05,297.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.754523489391433e-05,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51678466796875,0.0,0.0,0.0004627125745173,287.4479064941406,294.1499938964844,287.54998779296875,285.6834716796875,287.80865478515625,285.54998779296875,287.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000625794957e-09,0.0009869871428236,-0.0104302773252129,0.0,0.0,0.0,-0.0069658257998526,60.0,0.1372775882482528,-0.0,-6.641807459573101e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.263132960768417e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.75451257545501e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.204659777926281e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.754525672178715e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0004627126909326,287.446533203125,294.1499938964844,287.54998779296875,285.69366455078125,287.8041381835937,285.54998779296875,287.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1372100710868835,-0.0,-6.641808880658574e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.263132960768417e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,9.75451257545501e-05,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,7.204659777926281e-05,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.754525672178715e-05,298.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,0.0004627126909326,287.446533203125,294.1499938964844,287.54998779296875,285.69366455078125,287.8041381835937,285.54998779296875,287.3475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1372100710868835,-0.0,-6.641808880658574e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,9.263133688364178e-05,297.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.754513303050771e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,7.204659777926281e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,9.754526399774476e-05,298.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,0.0004627127491403,287.44586181640625,294.1499938964844,287.54998779296875,285.6987609863281,287.80194091796875,285.54998779296875,287.34765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1371766328811645,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.26313441595994e-05,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140686035156,0.0,0.0,9.754514030646531e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,7.204660505522043e-05,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.754527127370238e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,0.0004627127782441,287.4451904296875,294.1499938964844,287.54998779296875,285.703857421875,287.7997436523437,285.54998779296875,287.3476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1371432542800903,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.263136598747224e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.754516213433816e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,7.204661960713565e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.754529310157524e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0004627128655556,287.44384765625,294.1499938964844,287.54998779296875,285.71405029296875,287.7953796386719,285.54998779296875,287.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1370766162872314,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.263136598747224e-05,297.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122985839844,0.0,0.0,9.754516213433816e-05,298.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,7.204661960713565e-05,297.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.754529310157524e-05,298.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51141357421875,0.0,0.0,0.0004627128655556,287.44384765625,294.1499938964844,287.54998779296875,285.71405029296875,287.7953796386719,285.54998779296875,287.3477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1370766162872314,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.263137326342984e-05,297.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.75451766862534e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.204662688309327e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,9.754530037753284e-05,298.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51043701171875,0.0,0.0,0.0004627129237633,287.4430847167969,294.1499938964844,287.54998779296875,285.7197570800781,287.79296875,285.54998779296875,287.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1370393484830856,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,9.263138053938746e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.7545183962211e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,7.204663415905088e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5095520019531,0.0,0.0,9.754530765349044e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096435546875,0.0,0.0,0.0004627129528671,287.4425048828125,294.1499938964844,287.54998779296875,285.7242431640625,287.7911071777344,285.54998779296875,287.347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1370100826025009,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.263139509130268e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.754519851412624e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,7.204664871096611e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.75453294813633e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0004627130401786,287.44122314453125,294.1499938964844,287.54998779296875,285.73443603515625,287.7868957519531,285.54998779296875,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1369436234235763,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,9.263139509130268e-05,297.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.754519851412624e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,7.204664871096611e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078125,0.0,0.0,9.75453294813633e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079040527344,0.0,0.0,0.0004627130401786,287.44122314453125,294.1499938964844,287.54998779296875,285.73443603515625,287.7868957519531,285.54998779296875,287.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1369436234235763,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.263140964321792e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.754522034199908e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.204665598692372e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.754534403327852e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0004627130983863,287.4399108886719,294.1499938964844,287.54998779296875,285.74462890625,287.78277587890625,285.54998779296875,287.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1368772238492965,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.506103515625,0.0,0.0,9.263140964321792e-05,297.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,9.754522034199908e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,7.204665598692372e-05,297.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.754534403327852e-05,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0004627130983863,287.4399108886719,294.1499938964844,287.54998779296875,285.74462890625,287.78277587890625,285.54998779296875,287.3480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1368772238492965,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.263142419513316e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,9.75452276179567e-05,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.204666326288134e-05,297.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,9.754535130923614e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,0.0004627131565939,287.4393005371094,294.1499938964844,287.54998779296875,285.7497253417969,287.78076171875,285.54998779296875,287.34814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1368440389633178,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,9.263143147109076e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,9.754524216987193e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,7.204667053883895e-05,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.754535858519375e-05,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004627131856977,287.43865966796875,294.1499938964844,287.54998779296875,285.7547912597656,287.7787475585937,285.54998779296875,287.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1368108838796615,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.2631446023006e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.754525672178715e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.204668509075418e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.75453804130666e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004627132730092,287.4374084472656,294.1499938964844,287.54998779296875,285.7649841308594,287.7747802734375,285.54998779296875,287.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1367446184158325,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.2631446023006e-05,297.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.754525672178715e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,7.204668509075418e-05,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027160644531,0.0,0.0,9.75453804130666e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004627132730092,287.4374084472656,294.1499938964844,287.54998779296875,285.7649841308594,287.7747802734375,285.54998779296875,287.3482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1367446184158325,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.263146057492122e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.754527127370238e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.204669964266941e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.754539496498182e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004627133603207,287.4361877441406,294.1499938964844,287.54998779296875,285.775146484375,287.7708740234375,285.54998779296875,287.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.136678397655487,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010681152344,0.0,0.0,9.263146057492122e-05,297.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,9.754527127370238e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,7.204669964266941e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50103759765625,0.0,0.0,9.754539496498182e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004627133603207,287.4361877441406,294.1499938964844,287.54998779296875,285.775146484375,287.7708740234375,285.54998779296875,287.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.136678397655487,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.263147512683644e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.754529310157524e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.204670691862702e-05,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.754540951689704e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0004627134185284,287.4349670410156,294.1499938964844,287.54998779296875,285.7853088378906,287.7670593261719,285.54998779296875,287.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1366122364997863,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4994201660156,0.0,0.0,9.263147512683644e-05,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.754529310157524e-05,298.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,7.204670691862702e-05,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993896484375,0.0,0.0,9.754540951689704e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,0.0004627134185284,287.4349670410156,294.1499938964844,287.54998779296875,285.7853088378906,287.7670593261719,285.54998779296875,287.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1366122364997863,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.263148967875168e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.754530765349044e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.204672147054225e-05,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.754542406881228e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0004627135058399,287.43377685546875,294.1499938964844,287.54998779296875,285.79547119140625,287.7632751464844,285.54998779296875,287.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1365461200475692,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,9.263148967875168e-05,297.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,9.754530765349044e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,7.204672147054225e-05,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,9.754542406881228e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,0.0004627135058399,287.43377685546875,294.1499938964844,287.54998779296875,285.79547119140625,287.7632751464844,285.54998779296875,287.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1365461200475692,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969787597656,0.0,0.0,9.263149695470928e-05,297.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49786376953125,0.0,0.0,9.754532220540568e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,7.204672874649987e-05,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4969482421875,0.0,0.0,9.75454313447699e-05,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,0.0004627135349437,287.43316650390625,294.1499938964844,287.54998779296875,285.8005676269531,287.7614440917969,285.54998779296875,287.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1365130990743637,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.26315042306669e-05,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970397949219,0.0,0.0,9.75453294813633e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.204672874649987e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,9.754543862072752e-05,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,0.0004627135640475,287.4325866699219,294.1499938964844,287.54998779296875,285.8056335449219,287.75958251953125,285.54998779296875,287.34869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1364800781011581,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.263151878258212e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.754534403327852e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.20467432984151e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.754546044860037e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.000462713651359,287.4314270019531,294.1499938964844,287.54998779296875,285.8157958984375,287.7559509277344,285.54998779296875,287.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1364140659570694,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945983886719,0.0,0.0,9.263151878258212e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.754534403327852e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,7.20467432984151e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.754546044860037e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,0.000462713651359,287.4314270019531,294.1499938964844,287.54998779296875,285.8157958984375,287.7559509277344,285.54998779296875,287.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1364140659570694,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935913085937,0.0,0.0,9.263153333449736e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.754535858519375e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.204675057437271e-05,297.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,9.754546772455797e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49365234375,0.0,0.0,0.0004627137095667,287.4306945800781,294.1499938964844,287.54998779296875,285.8222961425781,287.753662109375,285.54998779296875,287.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1363718509674072,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.263153333449736e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49383544921875,0.0,0.0,9.754535858519375e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,7.204675785033032e-05,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.754547500051558e-05,298.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,0.0004627137386705,287.4302673339844,294.1499938964844,287.54998779296875,285.8259582519531,287.7523803710937,285.54998779296875,287.348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1363480985164642,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.26315478864126e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.75453804130666e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.204676512628794e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.75454895524308e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0004627137968782,287.4291381835937,294.1499938964844,287.54998779296875,285.83612060546875,287.7488708496094,285.54998779296875,287.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1362821906805038,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.26315478864126e-05,297.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922790527344,0.0,0.0,9.75453804130666e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.204676512628794e-05,297.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914245605469,0.0,0.0,9.75454895524308e-05,298.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0004627137968782,287.4291381835937,294.1499938964844,287.54998779296875,285.83612060546875,287.7488708496094,285.54998779296875,287.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1362821906805038,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.263156243832782e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.754539496498182e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,7.204677967820317e-05,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.754550410434604e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0004627138841897,287.4280090332031,294.1499938964844,287.54998779296875,285.84625244140625,287.74542236328125,285.54998779296875,287.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.136216327548027,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,9.263156243832782e-05,297.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,9.754539496498182e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,7.204677967820317e-05,297.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898681640625,0.0,0.0,9.754550410434604e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,0.0004627138841897,287.4280090332031,294.1499938964844,287.54998779296875,285.84625244140625,287.74542236328125,285.54998779296875,287.3490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.136216327548027,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.263156971428543e-05,297.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4899597167969,0.0,0.0,9.754540224093944e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,7.204678695416078e-05,297.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891052246094,0.0,0.0,9.754551138030364e-05,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,0.0004627139132935,287.4274597167969,294.1499938964844,287.54998779296875,285.851318359375,287.7437438964844,285.54998779296875,287.34912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1361834108829498,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4883728027344,0.0,0.0,9.263157699024303e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,9.754540951689704e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,7.204678695416078e-05,297.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,9.754551865626128e-05,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,0.0004627139423973,287.4269104003906,294.1499938964844,287.54998779296875,285.8564147949219,287.7420349121094,285.54998779296875,287.34918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1361505091190338,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.263159154215828e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.754542406881228e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.204680150607601e-05,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.75455332081765e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.000462714000605,287.42584228515625,294.1499938964844,287.54998779296875,285.8665466308594,287.7387084960937,285.54998779296875,287.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1360847204923629,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.263159154215828e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,9.754542406881228e-05,297.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,7.204680150607601e-05,297.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,9.75455332081765e-05,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,0.000462714000605,287.42584228515625,294.1499938964844,287.54998779296875,285.8665466308594,287.7387084960937,285.54998779296875,287.3492736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1360847204923629,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.26316060940735e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.754544589668512e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,7.204680878203362e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.754554776009172e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004627140879165,287.4247436523437,294.1499938964844,287.54998779296875,285.8766784667969,287.7354431152344,285.54998779296875,287.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1360189914703369,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.26316060940735e-05,297.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.754544589668512e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,7.204680878203362e-05,297.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.754554776009172e-05,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004627140879165,287.4247436523437,294.1499938964844,287.54998779296875,285.8766784667969,287.7354431152344,285.54998779296875,287.349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1360189914703369,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
