time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361260,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.263162064598872e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.754546044860037e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.204682333394885e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.754556231200696e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0004627141461241,287.4237060546875,294.1499938964844,287.54998779296875,285.8868103027344,287.73223876953125,285.54998779296875,287.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1359532922506332,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48388671875,0.0,0.0,9.263162064598872e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,9.754546044860037e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,7.204682333394885e-05,297.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838562011719,0.0,0.0,9.754556231200696e-05,298.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,0.0004627141461241,287.4237060546875,294.1499938964844,287.54998779296875,285.8868103027344,287.73223876953125,285.54998779296875,287.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1359532922506332,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.263163519790396e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.754547500051558e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,7.204683060990646e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.754557686392218e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,0.0004627142043318,287.42266845703125,294.1499938964844,287.54998779296875,285.8969421386719,287.72906494140625,285.54998779296875,287.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1358876377344131,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.263163519790396e-05,297.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831848144531,0.0,0.0,9.754547500051558e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,7.204683060990646e-05,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.754557686392218e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48248291015625,0.0,0.0,0.0004627142043318,287.42266845703125,294.1499938964844,287.54998779296875,285.8969421386719,287.72906494140625,285.54998779296875,287.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1358876377344131,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.481689453125,0.0,0.0,9.263164247386158e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.75454822764732e-05,297.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,7.204683788586408e-05,297.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.75455841398798e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48175048828125,0.0,0.0,0.0004627142625395,287.4221496582031,294.1499938964844,287.54998779296875,285.9020080566406,287.7275085449219,285.54998779296875,287.3496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1358548253774643,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.26316497498192e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.75454895524308e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,7.204684516182169e-05,297.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.75455914158374e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0004627142916433,287.421630859375,294.1499938964844,287.54998779296875,285.9070739746094,287.7259826660156,285.54998779296875,287.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1358220279216766,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.263166430173442e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.754550410434604e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,7.204685243777931e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.754560596775264e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.000462714349851,287.4206237792969,294.1499938964844,287.54998779296875,285.91717529296875,287.7229309082031,285.54998779296875,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1357564628124237,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795227050781,0.0,0.0,9.263166430173442e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48028564453125,0.0,0.0,9.754550410434604e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,7.204685243777931e-05,297.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794921875,0.0,0.0,9.754560596775264e-05,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,0.000462714349851,287.4206237792969,294.1499938964844,287.54998779296875,285.91717529296875,287.7229309082031,285.54998779296875,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1357564628124237,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.263167157769205e-05,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.754551865626128e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,7.204685971373692e-05,297.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,9.754561324371024e-05,298.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4785461425781,0.0,0.0,0.0004627144080586,287.4198913574219,294.1499938964844,287.54998779296875,285.9244689941406,287.72076416015625,285.54998779296875,287.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1357092708349228,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47808837890625,0.0,0.0,9.263167157769205e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788513183594,0.0,0.0,9.754551865626128e-05,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,7.204685971373692e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.754562051966786e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,0.0004627144080586,287.41961669921875,294.1499938964844,287.54998779296875,285.92730712890625,287.7199401855469,285.54998779296875,287.3498840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1356909275054931,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.263168612960726e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.75455332081765e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.204687426565215e-05,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.754563507158308e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0004627144662663,287.41864013671875,294.1499938964844,287.54998779296875,285.9374084472656,287.71697998046875,285.54998779296875,287.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.135625422000885,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,9.263168612960726e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774169921875,0.0,0.0,9.75455332081765e-05,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,7.204687426565215e-05,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766540527344,0.0,0.0,9.754563507158308e-05,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0004627144662663,287.41864013671875,294.1499938964844,287.54998779296875,285.9374084472656,287.71697998046875,285.54998779296875,287.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.135625422000885,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.263170068152248e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.754554776009172e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,7.204688154160976e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.75456423475407e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004627145535778,287.41766357421875,294.1499938964844,287.54998779296875,285.9475402832031,287.7140808105469,285.54998779296875,287.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1355599761009216,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,9.263170068152248e-05,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.754554776009172e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,7.204688154160976e-05,297.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,9.75456423475407e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,0.0004627145535778,287.41766357421875,294.1499938964844,287.54998779296875,285.9475402832031,287.7140808105469,285.54998779296875,287.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1355599761009216,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.474609375,0.0,0.0,9.26317079574801e-05,297.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.754555503604934e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,7.204688881756738e-05,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.754564962349832e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47467041015625,0.0,0.0,0.0004627145826816,287.41717529296875,294.1499938964844,287.54998779296875,285.9525756835937,287.7126770019531,285.54998779296875,287.3501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1355272531509399,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.263171523343772e-05,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4746398925781,0.0,0.0,9.754556231200696e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,7.204688881756738e-05,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739074707031,0.0,0.0,9.754565689945592e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,0.0004627146117854,287.4167175292969,294.1499938964844,287.54998779296875,285.9576416015625,287.71124267578125,285.54998779296875,287.35015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1354945600032806,-0.0,-6.641808170115837e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,9.263169340556487e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.754554776009172e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,7.204688154160976e-05,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.75456423475407e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0004627145244739,287.415771484375,294.1499938964844,287.54998779296875,285.9677429199219,287.7084655761719,285.54998779296875,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342970427728687e-09,0.0009869869099929,-0.0104301981627941,0.0,0.0,0.0,-0.0069658108986914,60.0,0.1354211866855621,-0.0,-6.641803906859425e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,9.263169340556487e-05,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,9.754554776009172e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,7.204688154160976e-05,297.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725341796875,0.0,0.0,9.75456423475407e-05,298.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0004627145244739,287.415771484375,294.1499938964844,287.54998779296875,285.9677429199219,287.7084655761719,285.54998779296875,287.35028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342970427728687e-09,0.0009869869099929,-0.0104301981627941,0.0,0.0,0.0,-0.0069658108986914,60.0,0.1354211866855621,-0.0,-6.641803906859425e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.26315042306669e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.754534403327852e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.204672874649987e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.754543862072752e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0004627135349437,287.4148254394531,294.1499938964844,287.54998779296875,285.97784423828125,287.7057189941406,285.54998779296875,287.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3427119678085554e-09,0.0009869846981018,-0.0104295210912823,0.0,0.0,0.0,-0.0069656828418374,60.0,0.1353101879358291,-0.0,-6.641774774607256e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712219238281,0.0,0.0,9.26315042306669e-05,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.754534403327852e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,7.204672874649987e-05,297.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.754543862072752e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0004627135349437,287.4148254394531,294.1499938964844,287.54998779296875,285.97784423828125,287.7057189941406,285.54998779296875,287.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869890054687,4.3427119678085554e-09,0.0009869846981018,-0.0104295210912823,0.0,0.0,0.0,-0.0069656828418374,60.0,0.1353101879358291,-0.0,-6.641774774607256e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.262856474379078e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.75422517512925e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.204444409580901e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.754234633874148e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.000462698895717,287.4139099121094,294.1499938964844,287.5483703613281,285.98638916015625,287.7029724121094,285.5498352050781,287.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.3390424586675636e-09,0.0009869532659649,-0.0104199079796671,0.0,0.0,0.0,-0.0069638639688491,60.0,0.1347006112337112,-0.0,-6.641352001679479e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.262856474379078e-05,297.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705810546875,0.0,0.0,9.75422517512925e-05,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,7.204444409580901e-05,297.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,9.754234633874148e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.000462698895717,287.4139099121094,294.1499938964844,287.5483703613281,285.98638916015625,287.7029724121094,285.5498352050781,287.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869576897472,4.3390424586675636e-09,0.0009869532659649,-0.0104199079796671,0.0,0.0,0.0,-0.0069638639688491,60.0,0.1347006112337112,-0.0,-6.641352001679479e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.261936793336643e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.753256745170802e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.203729182947427e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.7532662039157e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,0.0004626529407687,287.4129943847656,294.1499938964844,287.54364013671875,285.9919738769531,287.7002258300781,285.5491638183594,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.3275680816634585e-09,0.000986855244264,-0.010389843955636,0.0,0.0,0.0,-0.0069581754505634,60.0,0.1325594782829284,-0.0,-6.640031813276438e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.261936793336643e-05,297.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.753256745170802e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,7.203729182947427e-05,297.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685363769531,0.0,0.0,9.7532662039157e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,0.0004626529407687,287.4129943847656,294.1499938964844,287.54364013671875,285.9919738769531,287.7002258300781,285.5491638183594,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.3275680816634585e-09,0.000986855244264,-0.010389843955636,0.0,0.0,0.0,-0.0069581754505634,60.0,0.1325594782829284,-0.0,-6.640031813276438e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678955078125,0.0,0.0,9.261290688300504e-05,297.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.752577170729636e-05,297.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,7.203226414276287e-05,297.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4678649902344,0.0,0.0,9.752585901878774e-05,298.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,0.0004626206937246,287.4125671386719,294.1499938964844,287.5401611328125,285.99371337890625,287.6988525390625,285.54852294921875,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195123033967775e-09,0.0009867863263934,-0.0103687364608049,0.0,0.0,0.0,-0.0069541819393634,60.0,0.1306874454021453,-0.0,-6.63910455500627e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,9.260491060558708e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679260253906,0.0,0.0,9.751734614837916e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,7.202605047496036e-05,297.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.751744073582812e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,0.0004625807341653,287.412109375,294.1499938964844,287.5360107421875,285.9947814941406,287.6974182128906,285.5475769042969,287.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542056546434e-09,0.0009867011103779,-0.0103426147252321,0.0,0.0,0.0,-0.0069492394104599,60.0,0.1283383220434188,-0.0,-6.637957028488017e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.2585280071944e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.749667515279724e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,7.201077823992819e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.749676246428862e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004624826542567,287.4112243652344,294.1499938964844,287.52569580078125,285.9950561523437,287.6944885253906,285.5448913574219,287.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066967923967e-09,0.0009864917956292,-0.0102784885093569,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1223482489585876,-0.0,-6.6351411476262e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.2585280071944e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46661376953125,0.0,0.0,9.749667515279724e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659118652344,0.0,0.0,7.201077823992819e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.749676246428862e-05,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,0.0004624826542567,287.4112243652344,294.1499938964844,287.52569580078125,285.9950561523437,287.6944885253906,285.5448913574219,287.35076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285066967923967e-09,0.0009864917956292,-0.0102784885093569,0.0,0.0,0.0,-0.0069371056742966,60.0,0.1223482489585876,-0.0,-6.6351411476262e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,9.256656630896032e-05,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.465576171875,0.0,0.0,9.747696458362044e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,7.19962190487422e-05,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.74770518951118e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649963378906,0.0,0.0,0.0004623891727533,287.4105224609375,294.1499938964844,287.51568603515625,285.9935913085937,287.6920471191406,285.5417175292969,287.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261736741284494e-09,0.0009862923761829,-0.0102173620834946,0.0,0.0,0.0,-0.0069255400449037,60.0,0.1162271052598953,-0.0,-6.632457427713234e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.256143675884232e-05,297.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.747157309902832e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.199223182396963e-05,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,9.747166041051968e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647216796875,0.0,0.0,0.0004623635613825,287.4103698730469,294.1499938964844,287.5129699707031,285.99298095703125,287.69140625,285.54083251953125,287.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.255349406179221e-09,0.0009862376609817,-0.0102006262168288,0.0,0.0,0.0,-0.00692237354815,60.0,0.114569753408432,-0.0,-6.631722726524458e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.253364260075614e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.744229464558885e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,7.19706149538979e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.744238195708022e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0004622247070074,287.4095153808594,294.1499938964844,287.4979858398437,285.9888000488281,287.6881408691406,285.5352783203125,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220702010115929e-09,0.0009859413839876,-0.0101098483428359,0.0,0.0,0.0,-0.0069051976315677,60.0,0.1051621064543724,-0.0,-6.627738713405051e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.253364260075614e-05,297.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.744229464558885e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,7.19706149538979e-05,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46337890625,0.0,0.0,9.744238195708022e-05,298.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0004622247070074,287.4095153808594,294.1499938964844,287.4979858398437,285.9888000488281,287.6881408691406,285.5352783203125,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220702010115929e-09,0.0009859413839876,-0.0101098483428359,0.0,0.0,0.0,-0.0069051976315677,60.0,0.1051621064543724,-0.0,-6.627738713405051e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.250295988749711e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.740998939378188e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.194674981292337e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.741006942931564e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004620714462362,287.4086608886719,294.1499938964844,287.4810485839844,285.982666015625,287.68463134765625,285.5282592773437,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.0943639650940895,-0.0,-6.623341874956169e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.250295988749711e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,9.740998939378188e-05,297.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,7.194674981292337e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4621276855469,0.0,0.0,9.741006942931564e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46221923828125,0.0,0.0,0.0004620714462362,287.4086608886719,294.1499938964844,287.4810485839844,285.982666015625,287.68463134765625,285.5282592773437,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096510723233,0.0,0.0,0.0,-0.0068862391635775,60.0,0.0943639650940895,-0.0,-6.623341874956169e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.248665446648374e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,9.739282540977e-05,297.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,7.193406781880185e-05,297.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.739290544530375e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.0004619900137186,287.4082336425781,294.1499938964844,287.47186279296875,285.9789733886719,287.68280029296875,285.5240783691406,287.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564241245388,0.0,0.0,0.0,-0.0068761683069169,60.0,0.0884309560060501,-0.0,-6.62100703152646e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.246984700439498e-05,297.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.73751230048947e-05,297.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608764648437,0.0,0.0,7.192100019892678e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609069824219,0.0,0.0,9.737521031638607e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609680175781,0.0,0.0,0.0004619060782715,287.4078369140625,294.1499938964844,287.4623107910156,285.974853515625,287.6808776855469,285.5195617675781,287.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.0822155326604843,-0.0,-6.618600423280442e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.243514068657532e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.733857586979866e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.189399912022054e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.733865590533242e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0004617326776497,287.4070129394531,294.1499938964844,287.4419860839844,285.96551513671875,287.67681884765625,285.5094299316406,287.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0689989328384399,-0.0,-6.613630887386536e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.243514068657532e-05,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,9.733857586979866e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,7.189399912022054e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.733865590533242e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4597473144531,0.0,0.0,0.0004617326776497,287.4070129394531,294.1499938964844,287.4419860839844,285.96551513671875,287.67681884765625,285.5094299316406,287.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.0689989328384399,-0.0,-6.613630887386536e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.239966311724856e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.730121382744984e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.186640868894756e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.73013011389412e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.000461555464426,287.4061889648437,294.1499938964844,287.4203796386719,285.95489501953125,287.6724853515625,285.4978332519531,287.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0547949112951755,-0.0,-6.608553348996793e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
