time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363600,297.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,9.239966311724856e-05,297.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.730121382744984e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,7.186640868894756e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584655761719,0.0,0.0,9.73013011389412e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,0.000461555464426,287.4061889648437,294.1499938964844,287.4203796386719,285.95489501953125,287.6724853515625,285.4978332519531,287.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0547949112951755,-0.0,-6.608553348996793e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.236422920366748e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.72639027168043e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.183884736150503e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.726399002829568e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.000461378484033,287.4053955078125,294.1499938964844,287.39764404296875,285.94317626953125,287.6678161621094,285.48486328125,287.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0397699289023876,-0.0,-6.60348433711988e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.236422920366748e-05,297.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4578857421875,0.0,0.0,9.72639027168043e-05,297.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,7.183884736150503e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.726399002829568e-05,298.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,0.000461378484033,287.4053955078125,294.1499938964844,287.39764404296875,285.94317626953125,287.6678161621094,285.48486328125,287.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0397699289023876,-0.0,-6.60348433711988e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.232964657712728e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.722748654894532e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.18119481462054e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.722756658447906e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,0.0004612057236954,287.4046325683594,294.1499938964844,287.3739929199219,285.9306335449219,287.662841796875,285.4706115722656,287.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0240767411887645,-0.0,-6.59853895967899e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.232964657712728e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.722748654894532e-05,297.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,7.18119481462054e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560852050781,0.0,0.0,9.722756658447906e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561462402344,0.0,0.0,0.0004612057236954,287.4046325683594,294.1499938964844,287.3739929199219,285.9306335449219,287.662841796875,285.4706115722656,287.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0240767411887645,-0.0,-6.59853895967899e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.23128754948266e-05,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,9.720982779981568e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554748535156,0.0,0.0,7.179890235420316e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.720990783534944e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45556640625,0.0,0.0,0.0004611219337675,287.4042358398437,294.1499938964844,287.3619079589844,285.924072265625,287.66021728515625,285.4630126953125,287.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0160231869667768,-0.0,-6.5961408779458e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.229664283338934e-05,297.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555358886719,0.0,0.0,9.719273657537995e-05,297.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,7.178627856774256e-05,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,9.719280933495612e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549865722656,0.0,0.0,0.0004610408504959,287.4038391113281,294.1499938964844,287.3497009277344,285.9173889160156,287.65753173828125,285.4551696777344,287.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359583988785,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0078596323728561,-0.0,-6.593820955913543e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.226612019119784e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.716059867059812e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,7.176254439400509e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.716067143017426e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004608884046319,287.4031066894531,294.1499938964844,287.324951171875,285.9037170410156,287.65185546875,285.43865966796875,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363012954592,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.008720769546926,-0.0,-6.58945964460145e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.226612019119784e-05,297.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543762207031,0.0,0.0,9.716059867059812e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,7.176254439400509e-05,297.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,9.716067143017426e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,0.0004608884046319,287.4031066894531,294.1499938964844,287.324951171875,285.9037170410156,287.65185546875,285.43865966796875,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363012954592,0.0,0.0,0.0,-0.0067399153485894,60.0,-0.008720769546926,-0.0,-6.58945964460145e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.224152017850427e-05,297.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,9.7134688985534e-05,297.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,7.174340862547979e-05,297.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.713476174511015e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.0004607654991559,287.4024353027344,294.1499938964844,287.3030090332031,285.8915100097656,287.6466369628906,285.4233703613281,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,-0.0234953202307224,-0.0,-6.585944589687642e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45263671875,0.0,0.0,9.223837696481496e-05,297.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532165527344,0.0,0.0,9.713137842481956e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,7.174096390372142e-05,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526062011719,0.0,0.0,9.713145846035331e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,0.0004607498121913,287.40234375,294.1499938964844,287.29998779296875,285.88983154296875,287.6459045410156,285.4212646484375,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456919908523,0.0,0.0,0.0,-0.0067227715626358,60.0,-0.0255169495940208,-0.0,-6.585495526678642e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.221430082106964e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.710602171253412e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,7.172223558882251e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.710610174806789e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.00046062952606,287.401611328125,294.1499938964844,287.2750244140625,285.8759155273437,287.6395874023437,285.4029846191406,287.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822708372069883e-09,0.0009825380984693,-0.0090670613572001,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0423875898122787,-0.0,-6.582056499837563e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.221430082106964e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,9.710602171253412e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,7.172223558882251e-05,297.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45147705078125,0.0,0.0,9.710610174806789e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,0.00046062952606,287.401611328125,294.1499938964844,287.2750244140625,285.8759155273437,287.6395874023437,285.4029846191406,287.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822708372069883e-09,0.0009825380984693,-0.0090670613572001,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0423875898122787,-0.0,-6.582056499837563e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.219391358783469e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.708455763757227e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,7.170638127718121e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.708463767310604e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004605277208611,287.40087890625,294.1499938964844,287.25030517578125,285.8621826171875,287.6329650878906,285.3840026855469,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004913508892,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0591933727264404,-0.0,-6.579145406249154e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.219391358783469e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.708455763757227e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,7.170638127718121e-05,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,9.708463767310604e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004605277208611,287.40087890625,294.1499938964844,287.25030517578125,285.8621826171875,287.6329650878906,285.3840026855469,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797301140195941e-09,0.0009823207510635,-0.0090004913508892,0.0,0.0,0.0,-0.0066952989436686,60.0,-0.0591933727264404,-0.0,-6.579145406249154e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.218526975018904e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.707546269055456e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.16996582923457e-05,297.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.70755354501307e-05,298.0633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0004604845307767,287.4005126953125,294.1499938964844,287.2380676269531,285.85546875,287.6295166015625,285.3742980957031,287.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.067516453564167,-0.0,-6.57791119351714e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44927978515625,0.0,0.0,9.217772458214311e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,9.706751006888226e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,7.169378659455106e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,9.70675828284584e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4493103027344,0.0,0.0,0.0004604468413162,287.4001770019531,294.1499938964844,287.2260131835937,285.848876953125,287.6260070800781,285.36444091796875,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115509251416e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0757642239332199,-0.0,-6.57683330018699e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.216598846251144e-05,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.705515549285336e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.168466254370287e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.705522825242952e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004603882262017,287.39947509765625,294.1499938964844,287.2023620605469,285.836181640625,287.6187744140625,285.34442138671875,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487210678955e-09,0.0009820230770856,-0.0089092720299959,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0919291153550148,-0.0,-6.575157840416068e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481811523437,0.0,0.0,9.216598846251144e-05,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.705515549285336e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.168466254370287e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.705522825242952e-05,298.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0004603882262017,287.39947509765625,294.1499938964844,287.2023620605469,285.836181640625,287.6187744140625,285.34442138671875,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.762487210678955e-09,0.0009820230770856,-0.0089092720299959,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0919291153550148,-0.0,-6.575157840416068e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.2158057668712e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.704680269351228e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,7.167849253164604e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.704687545308845e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0004603485867846,287.3987731933594,294.1499938964844,287.1796264648437,285.8243103027344,287.6112670898437,285.3240661621094,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.1076305657625198,-0.0,-6.574023814209795e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,9.2158057668712e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.704680269351228e-05,297.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,7.167849253164604e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.704687545308845e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,0.0004603485867846,287.3987731933594,294.1499938964844,287.1796264648437,285.8243103027344,287.6112670898437,285.3240661621094,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.1076305657625198,-0.0,-6.574023814209795e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.215420141117649e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.704274270916358e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,7.1675494837109e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.704281546873972e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004603293200489,287.3980712890625,294.1499938964844,287.1579895019531,285.8134765625,287.603515625,285.3035888671875,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.12266206741333,-0.0,-6.573473143589581e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.446044921875,0.0,0.0,9.215420141117649e-05,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,9.704274270916358e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,7.1675494837109e-05,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.704281546873972e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004603293200489,287.3980712890625,294.1499938964844,287.1579895019531,285.8134765625,287.603515625,285.3035888671875,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.12266206741333,-0.0,-6.573473143589581e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.215388126904144e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.704240801511332e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.167524745455012e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.704248077468948e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.000460327748442,287.3973999023437,294.1499938964844,287.1376953125,285.8039245605469,287.5955505371094,285.2830810546875,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1368695497512817,-0.0,-6.573426247769022e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.215388126904144e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.704240801511332e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,7.167524745455012e-05,297.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449462890625,0.0,0.0,9.704248077468948e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,0.000460327748442,287.3973999023437,294.1499938964844,287.1376953125,285.8039245605469,287.5955505371094,285.2830810546875,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1368695497512817,-0.0,-6.573426247769022e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.21548853511922e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,9.704346302896738e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,7.167602598201483e-05,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,9.704353578854352e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444885253906,0.0,0.0,0.0004603327543009,287.3970642089844,294.1499938964844,287.12811279296875,285.7996826171875,287.59149169921875,285.2728576660156,287.3521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1436073333024978,-0.0,-6.573568356316174e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,9.215665340889244e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444580078125,0.0,0.0,9.70453256741166e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.167740113800392e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.704539843369275e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,0.0004603415727615,287.3967590332031,294.1499938964844,287.11895751953125,285.7958374023437,287.5873718261719,285.2627258300781,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1500893384218216,-0.0,-6.573819888444632e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.21620667213574e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.705103002488612e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.168161391746253e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.705110278446229e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0004603686393238,287.3960876464844,294.1499938964844,287.1019897460937,285.7894592285156,287.5790405273437,285.24267578125,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1622171550989151,-0.0,-6.574591537855667e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.21620667213574e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44342041015625,0.0,0.0,9.705103002488612e-05,297.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,7.168161391746253e-05,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.705110278446229e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0004603686393238,287.3960876464844,294.1499938964844,287.1019897460937,285.7894592285156,287.5790405273437,285.24267578125,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.1622171550989151,-0.0,-6.574591537855667e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,9.216889884555712e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.705822594696656e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,7.168692536652088e-05,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,9.705829143058509e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,0.0004604027490131,287.3954772949219,294.1499938964844,287.08758544921875,285.7850952148437,287.5709228515625,285.22393798828125,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1726875454187393,-0.0,-6.57556498140366e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.216921898769216e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.70585606410168e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,7.168717274907976e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418640136719,0.0,0.0,9.705862612463534e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,0.0004604043497238,287.3954467773437,294.1499938964844,287.0870361328125,285.78497314453125,287.5705871582031,285.22314453125,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.008919627405703,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1731024235486984,-0.0,-6.575610456138747e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.217760089086367e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.706738637760282e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.169369200710207e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.706745186122134e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.000460446201032,287.3948059082031,294.1499938964844,287.0743103027344,285.7825927734375,287.56207275390625,285.2043762207031,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1825353056192398,-0.0,-6.57680487847756e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408569335937,0.0,0.0,9.217760089086367e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4413757324219,0.0,0.0,9.706738637760282e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,7.169369200710207e-05,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.706745186122134e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,0.000460446201032,287.3948059082031,294.1499938964844,287.0743103027344,285.7825927734375,287.56207275390625,285.2043762207031,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469570666551,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1825353056192398,-0.0,-6.57680487847756e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.218640479957684e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.707665594760329e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.170053868321702e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.70767214312218e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0004604901769198,287.3941955566406,294.1499938964844,287.0639953613281,285.7825622558594,287.553466796875,285.1864929199219,287.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1904262751340866,-0.0,-6.578059696948912e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.218640479957684e-05,297.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,9.707665594760329e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,7.170053868321702e-05,297.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.70767214312218e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0004604901769198,287.3941955566406,294.1499938964844,287.0639953613281,285.7825622558594,287.553466796875,285.1864929199219,287.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1904262751340866,-0.0,-6.578059696948912e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.219075582223012e-05,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398498535156,0.0,0.0,9.708123980090022e-05,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,7.170392200350761e-05,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,9.708130528451876e-05,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0004605119174811,287.39385986328125,294.1499938964844,287.0598449707031,285.78350830078125,287.5491943359375,285.1780090332031,287.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1937018930912017,-0.0,-6.578680711299968e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,9.219495404977351e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.708566358312964e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,7.170718890847638e-05,297.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388427734375,0.0,0.0,9.708572906674816e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,0.0004605328722391,287.3935546875,294.1499938964844,287.0563659667969,285.7850952148437,287.5448913574219,285.1698303222656,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1965480744838714,-0.0,-6.579278988283478e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.220251376973464e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.709362348075956e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.171306788222864e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.709368896437808e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.000460570649011,287.3929443359375,294.1499938964844,287.0516357421875,285.7903747558594,287.5363464355469,285.1544494628906,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2009038776159286,-0.0,-6.580356881613626e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378967285156,0.0,0.0,9.220251376973464e-05,297.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.709362348075956e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,7.171306788222864e-05,297.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,9.709368896437808e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.000460570649011,287.3929443359375,294.1499938964844,287.0516357421875,285.7903747558594,287.5363464355469,285.1544494628906,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.2009038776159286,-0.0,-6.580356881613626e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
