time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12365940,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.220852371072397e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.70999535638839e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.171774632297456e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.710001904750244e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.000460600684164,287.3923645019531,294.1499938964844,287.04998779296875,285.79864501953125,287.5279235839844,285.14068603515625,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815356031111605e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2031863331794738,-0.0,-6.581213796152954e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369201660156,0.0,0.0,9.220852371072397e-05,297.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.70999535638839e-05,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.171774632297456e-05,297.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.710001904750244e-05,298.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4369506835937,0.0,0.0,0.000460600684164,287.3923645019531,294.1499938964844,287.04998779296875,285.79864501953125,287.5279235839844,285.14068603515625,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815356031111605e-09,0.0009824751177802,-0.0090477969497442,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.2031863331794738,-0.0,-6.581213796152954e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.222344669979066e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.711566963233054e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.172935147536919e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.711573511594906e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,0.0004606752481777,287.3917541503906,294.1499938964844,287.0516357421875,285.81005859375,287.5196228027344,285.1287536621094,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833939388186991e-09,0.0009826339082792,-0.0090964883565902,0.0,0.0,0.0,-0.0067134611308574,60.0,-0.2033323645591735,-0.0,-6.583343292732027e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359741210937,0.0,0.0,9.222344669979066e-05,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.711566963233054e-05,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,7.172935147536919e-05,297.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.711573511594906e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,0.0004606752481777,287.3917541503906,294.1499938964844,287.0516357421875,285.81005859375,287.5196228027344,285.1287536621094,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.833939388186991e-09,0.0009826339082792,-0.0090964883565902,0.0,0.0,0.0,-0.0067134611308574,60.0,-0.2033323645591735,-0.0,-6.583343292732027e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.225498070009051e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.714887710288168e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.175387145252898e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.714893531054258e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0004608327290043,287.39117431640625,294.1499938964844,287.0563659667969,285.8244323730469,287.51153564453125,285.118896484375,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873210641103242e-09,0.0009829697664827,-0.009199384599924,0.0,0.0,0.0,-0.0067329294979572,60.0,-0.2012581676244735,-0.0,-6.587844580963066e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.225498070009051e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.714887710288168e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,7.175387145252898e-05,297.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.714893531054258e-05,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,0.0004608327290043,287.39117431640625,294.1499938964844,287.0563659667969,285.8244323730469,287.51153564453125,285.118896484375,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873210641103242e-09,0.0009829697664827,-0.009199384599924,0.0,0.0,0.0,-0.0067329294979572,60.0,-0.2012581676244735,-0.0,-6.587844580963066e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.227673581335694e-05,297.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,9.717178909340872e-05,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345092773437,0.0,0.0,7.177079532993957e-05,297.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.717184730106963e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345703125,0.0,0.0,0.0004609414027072,287.3908996582031,294.1499938964844,287.0598449707031,285.83270263671875,287.5075988769531,285.1147155761719,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003120733127625e-09,0.0009832014329731,-0.0092703942209482,0.0,0.0,0.0,-0.0067463647574186,60.0,-0.1995058059692382,-0.0,-6.590951073803808e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.230266732629389e-05,297.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,9.719908848637716e-05,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.179096428444609e-05,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.719915396999568e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,0.0004610709438566,287.390625,294.1499938964844,287.0639953613281,285.84161376953125,287.50372314453125,285.111083984375,287.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.9326111256343665e-09,0.0009834775701165,-0.0093550216406583,0.0,0.0,0.0,-0.0067623765207827,60.0,-0.1972755044698715,-0.0,-6.594655133085325e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.236528421752156e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.72650304902345e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,7.183966954471543e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.726509597385302e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004613837227225,287.3900451660156,294.1499938964844,287.0743103027344,285.8613586425781,287.49615478515625,285.1053771972656,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594078302383,0.0,0.0,0.0,-0.0068010478280484,60.0,-0.1915059983730316,-0.0,-6.60360512938496e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.236528421752156e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43359375,0.0,0.0,9.72650304902345e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,7.183966954471543e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.726509597385302e-05,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,0.0004613837227225,287.3900451660156,294.1499938964844,287.0743103027344,285.8613586425781,287.49615478515625,285.1053771972656,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106171717013694e-09,0.0009841446299105,-0.0095594078302383,0.0,0.0,0.0,-0.0068010478280484,60.0,-0.1915059983730316,-0.0,-6.60360512938496e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.244096145266668e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.734472405398265e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,7.189852476585656e-05,297.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.734478226164356e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0004617617523763,287.3894958496094,294.1499938964844,287.0870361328125,285.8834533691406,287.48895263671875,285.1019897460937,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104888429168341e-09,0.0009849506895989,-0.0098064076155424,0.0,0.0,0.0,-0.0068477820605039,60.0,-0.1839464753866195,-0.0,-6.614428826878793e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.244096145266668e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,9.734472405398265e-05,297.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,7.189852476585656e-05,297.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,9.734478226164356e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0004617617523763,287.3894958496094,294.1499938964844,287.0870361328125,285.8834533691406,287.48895263671875,285.1019897460937,287.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104888429168341e-09,0.0009849506895989,-0.0098064076155424,0.0,0.0,0.0,-0.0068477820605039,60.0,-0.1839464753866195,-0.0,-6.614428826878793e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.252831659978256e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.743671398609877e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.196646765805781e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.743677219375968e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004621981061063,287.3889465332031,294.1499938964844,287.1019897460937,285.9076843261719,287.4820861816406,285.10107421875,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213713378220518e-09,0.0009858813136816,-0.0100915376096963,0.0,0.0,0.0,-0.0069017312489449,60.0,-0.1747951656579971,-0.0,-6.626935089570908e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.252831659978256e-05,297.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317626953125,0.0,0.0,9.743671398609877e-05,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.196646765805781e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.743677219375968e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004621981061063,287.3889465332031,294.1499938964844,287.1019897460937,285.9076843261719,287.4820861816406,285.10107421875,287.3519592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858855046331,4.213713378220518e-09,0.0009858813136816,-0.0100915376096963,0.0,0.0,0.0,-0.0069017312489449,60.0,-0.1747951656579971,-0.0,-6.626935089570908e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.262507956009358e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.75386137724854e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.204173016361892e-05,297.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.753867198014632e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004626814625225,287.3883972167969,294.1499938964844,287.11895751953125,285.9338684082031,287.4756164550781,285.10272216796875,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869163623079,4.334258729699059e-09,0.000986912054941,-0.0104073733091354,0.0,0.0,0.0,-0.0069614904932677,60.0,-0.1642026901245117,-0.0,-6.640801331059265e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.262507956009358e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,9.75386137724854e-05,297.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.204173016361892e-05,297.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.753867198014632e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4304504394531,0.0,0.0,0.0004626814625225,287.3883972167969,294.1499938964844,287.11895751953125,285.9338684082031,287.4756164550781,285.10272216796875,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869163623079,4.334258729699059e-09,0.000986912054941,-0.0104073733091354,0.0,0.0,0.0,-0.0069614904932677,60.0,-0.1642026901245117,-0.0,-6.640801331059265e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.267635323340072e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,9.759260865394026e-05,297.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,7.208160968730226e-05,297.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.759266686160116e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,0.0004629375762306,287.3881225585937,294.1499938964844,287.12811279296875,285.9476318359375,287.4725646972656,285.1046142578125,287.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874626994132,4.398135633465472e-09,0.000987458275631,-0.0105747338384389,0.0,0.0,0.0,-0.0069931568577885,60.0,-0.1583683341741562,-0.0,-6.648155448374382e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.272924944525585e-05,297.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299621582031,0.0,0.0,9.764830610947683e-05,297.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,7.212274795165285e-05,297.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42950439453125,0.0,0.0,9.764836431713776e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,0.0004632018099073,287.3878479003906,294.1499938964844,287.1376953125,285.9617614746094,287.4696044921875,285.107177734375,287.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880261495709,4.464030034512234e-09,0.0009880217257887,-0.0107473786920309,0.0,0.0,0.0,-0.0070258239284157,60.0,-0.152241513133049,-0.0,-6.655745465877771e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.283811232307926e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.776295337360352e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,7.220742554636672e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.776301158126444e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0004637456149794,287.3873291015625,294.1499938964844,287.1579895019531,285.9911804199219,287.46405029296875,285.1141662597656,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1392086595296859,-0.0,-6.671381669320908e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,9.283811232307926e-05,297.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.776295337360352e-05,297.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,7.220742554636672e-05,297.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286193847656,0.0,0.0,9.776301158126444e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286804199219,0.0,0.0,0.0004637456149794,287.3873291015625,294.1499938964844,287.1579895019531,285.9911804199219,287.46405029296875,285.1141662597656,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996566555572835e-09,0.0009891814552247,-0.0111027210950851,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1392086595296859,-0.0,-6.671381669320908e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.294854680774732e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.78792377281934e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.229331822600216e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.787929593585432e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004642972489818,287.3868103027344,294.1499938964844,287.1796264648437,286.0218811035156,287.4589233398437,285.1237487792969,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1251225620508194,-0.0,-6.687261588922412e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.294854680774732e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,9.78792377281934e-05,297.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,7.229331822600216e-05,297.6958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277648925781,0.0,0.0,9.787929593585432e-05,298.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,0.0004642972489818,287.3868103027344,294.1499938964844,287.1796264648437,286.0218811035156,287.4589233398437,285.1237487792969,287.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.1251225620508194,-0.0,-6.687261588922412e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.30570749915205e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.7993528470397e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.23777266102843e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.799358667805792e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004648393660318,287.38629150390625,294.1499938964844,287.2023620605469,286.0536499023437,287.45428466796875,285.1357727050781,287.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724353440832155e-09,0.0009915140690281,-0.0118173900991678,0.0,0.0,0.0,-0.007228288333863,60.0,-0.1101820990443229,-0.0,-6.70288571313904e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,9.30570749915205e-05,297.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.7993528470397e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,7.23777266102843e-05,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.799358667805792e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004648393660318,287.38629150390625,294.1499938964844,287.2023620605469,286.0536499023437,287.45428466796875,285.1357727050781,287.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.8724353440832155e-09,0.0009915140690281,-0.0118173900991678,0.0,0.0,0.0,-0.007228288333863,60.0,-0.1101820990443229,-0.0,-6.70288571313904e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.315980423707516e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.810170740820467e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,7.245763117680326e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.81017656158656e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004653525538742,287.3857727050781,294.1499938964844,287.2260131835937,286.0863037109375,287.4501647949219,285.150146484375,287.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000418301648324e-09,0.0009926084894686,-0.012152693234384,0.0,0.0,0.0,-0.0072917351499199,60.0,-0.0944987833499908,-0.0,-6.717692713209544e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.315980423707516e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.810170740820467e-05,297.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,7.245763117680326e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.81017656158656e-05,298.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,0.0004653525538742,287.3857727050781,294.1499938964844,287.2260131835937,286.0863037109375,287.4501647949219,285.150146484375,287.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000418301648324e-09,0.0009926084894686,-0.012152693234384,0.0,0.0,0.0,-0.0072917351499199,60.0,-0.0944987833499908,-0.0,-6.717692713209544e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.320798562839629e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426025390625,0.0,0.0,9.8152449936606e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.24951023585163e-05,297.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.815250086830928e-05,298.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,0.0004655932134483,287.3855285644531,294.1499938964844,287.2380676269531,286.1028747558594,287.4482727050781,285.1581420898437,287.3514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.0604405110732395e-09,0.0009931217646226,-0.0123099451884627,0.0,0.0,0.0,-0.0073214909061789,60.0,-0.086427628993988,-0.0,-6.724642531708015e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252014160156,0.0,0.0,9.325341670773923e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.820028935791925e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,7.253043440869078e-05,297.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.820034028962256e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,0.0004658201360143,287.3852844238281,294.1499938964844,287.25030517578125,286.1195983886719,287.4465026855469,285.1666259765625,287.3514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170352399765315e-09,0.0009936058195307,-0.0124582154676318,0.0,0.0,0.0,-0.0073495474644005,60.0,-0.0782305374741554,-0.0,-6.731198709530872e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.333549678558484e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.828672045841812e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,7.259427366079763e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.828677139012144e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0004662301507778,287.3847961425781,294.1499938964844,287.2750244140625,286.1533508300781,287.4433288574219,285.18487548828125,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.012726099230349,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0615491271018981,-0.0,-6.743051983448822e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.333549678558484e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247741699219,0.0,0.0,9.828672045841812e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,7.259427366079763e-05,297.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,9.828677139012144e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0004662301507778,287.3847961425781,294.1499938964844,287.2750244140625,286.1533508300781,287.4433288574219,285.18487548828125,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.012726099230349,0.0,0.0,0.0,-0.0074002379551529,60.0,-0.0615491271018981,-0.0,-6.743051983448822e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.340506221633404e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.835997479967772e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.264838495757431e-05,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.836003300733864e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004665776505135,287.3843078613281,294.1499938964844,287.29998779296875,286.18731689453125,287.440673828125,285.2048034667969,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305950789846747e-09,0.0009952211985364,-0.0129531444981694,0.0,0.0,0.0,-0.0074432012625038,60.0,-0.0445744767785072,-0.0,-6.753106873702563e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.340506221633404e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,9.835997479967772e-05,297.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,7.264838495757431e-05,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.836003300733864e-05,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,0.0004665776505135,287.3843078613281,294.1499938964844,287.29998779296875,286.18731689453125,287.440673828125,285.2048034667969,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305950789846747e-09,0.0009952211985364,-0.0129531444981694,0.0,0.0,0.0,-0.0074432012625038,60.0,-0.0445744767785072,-0.0,-6.753106873702563e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.346663136966528e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.842481085797772e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.269626803463325e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.842486178968102e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004668851615861,287.3838195800781,294.1499938964844,287.324951171875,286.2212829589844,287.4385070800781,285.2259521484375,287.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382644108209433e-09,0.0009958770824596,-0.0131540661677718,0.0,0.0,0.0,-0.0074812220409512,60.0,-0.0274907872080802,-0.0,-6.762010684724373e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.346663136966528e-05,297.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.842481085797772e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,7.269626803463325e-05,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.842486178968102e-05,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.0004668851615861,287.3838195800781,294.1499938964844,287.324951171875,286.2212829589844,287.4385070800781,285.2259521484375,287.3511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382644108209433e-09,0.0009958770824596,-0.0131540661677718,0.0,0.0,0.0,-0.0074812220409512,60.0,-0.0274907872080802,-0.0,-6.762010684724373e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.352731285616755e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.848871559370308e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.274346717167646e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.84887665254064e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0004671883070841,287.38336181640625,294.1499938964844,287.3497009277344,286.25506591796875,287.4367980957031,285.2480773925781,287.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458241414402209e-09,0.0009965235367417,-0.0133521147072315,0.0,0.0,0.0,-0.0075186984613537,60.0,-0.0104515422135591,-0.0,-6.770792992938368e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.352731285616755e-05,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.848871559370308e-05,297.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,7.274346717167646e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.84887665254064e-05,298.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,0.0004671883070841,287.38336181640625,294.1499938964844,287.3497009277344,286.25506591796875,287.4367980957031,285.2480773925781,287.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458241414402209e-09,0.0009965235367417,-0.0133521147072315,0.0,0.0,0.0,-0.0075186984613537,60.0,-0.0104515422135591,-0.0,-6.770792992938368e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215087890625,0.0,0.0,9.356156806461512e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,9.85247897915542e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,7.27701117284596e-05,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.852484072325753e-05,298.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,0.0004673594085033,287.38311767578125,294.1499938964844,287.3619079589844,286.2718200683594,287.43609619140625,285.25946044921875,287.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968938538804,5.500914834755122e-09,0.0009968883823603,-0.0134639097377657,0.0,0.0,0.0,-0.0075398534536361,60.0,-0.0019958240445703,-0.0,-6.77575329177671e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.360098920296878e-05,297.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214782714844,0.0,0.0,9.856629912974312e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,7.280077261384577e-05,297.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.856635006144644e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,0.0004675563250202,287.38287353515625,294.1499938964844,287.3739929199219,286.2884521484375,287.435546875,285.2710266113281,287.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973137639462,5.550023107758761e-09,0.0009973082924261,-0.013592560775578,0.0,0.0,0.0,-0.0075641982257366,60.0,0.0063910954631865,-0.0,-6.78146321320128e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.369817416882142e-05,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.866864274954425e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,7.287636253749952e-05,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.866869368124752e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004680418060161,287.3824157714844,294.1499938964844,287.39764404296875,286.3211669921875,287.4347229003906,285.2945861816406,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983492782339,5.671098701753863e-09,0.0009983435738831,-0.0139097468927502,0.0,0.0,0.0,-0.0076242205686867,60.0,0.0229011327028274,-0.0,-6.795552565108667e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
