time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368280,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.369817416882142e-05,297.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206848144531,0.0,0.0,9.866864274954425e-05,297.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,7.287636253749952e-05,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.866869368124752e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.0004680418060161,287.3824157714844,294.1499938964844,287.39764404296875,286.3211669921875,287.4347229003906,285.2945861816406,287.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983492782339,5.671098701753863e-09,0.0009983435738831,-0.0139097468927502,0.0,0.0,0.0,-0.0076242205686867,60.0,0.0229011327028274,-0.0,-6.795552565108667e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.381918061990292e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.879606659524144e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.297047704923898e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.879611752694473e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.000468646234367,287.3819885253906,294.1499938964844,287.4203796386719,286.3530578613281,287.434326171875,285.3186340332031,287.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996383450925,5.821845672215886e-09,0.0009996325243264,-0.0143046583980321,0.0,0.0,0.0,-0.0076989522203803,60.0,0.038891639560461,-0.0,-6.813114339365711e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.381918061990292e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,9.879606659524144e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,7.297047704923898e-05,297.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41949462890625,0.0,0.0,9.879611752694473e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195251464844,0.0,0.0,0.000468646234367,287.3819885253906,294.1499938964844,287.4203796386719,286.3530578613281,287.434326171875,285.3186340332031,287.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996383450925,5.821845672215886e-09,0.0009996325243264,-0.0143046583980321,0.0,0.0,0.0,-0.0076989522203803,60.0,0.038891639560461,-0.0,-6.813114339365711e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.396349196322262e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.894803224597126e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.308271597139537e-05,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.894808317767456e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004693671071436,287.38153076171875,294.1499938964844,287.4419860839844,286.3838806152344,287.434326171875,285.34295654296875,287.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011758422479,6.001632524288425e-09,0.0010011697886511,-0.0147756366059184,0.0,0.0,0.0,-0.007788079790771,60.0,0.0542732216417789,-0.0,-6.834088850382615e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.396349196322262e-05,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190979003906,0.0,0.0,9.894803224597126e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,7.308271597139537e-05,297.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.894808317767456e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004693671071436,287.38153076171875,294.1499938964844,287.4419860839844,286.3838806152344,287.434326171875,285.34295654296875,287.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011758422479,6.001632524288425e-09,0.0010011697886511,-0.0147756366059184,0.0,0.0,0.0,-0.007788079790771,60.0,0.0542732216417789,-0.0,-6.834088850382615e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.4128969067242e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.912228415487334e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.321142038563266e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.912233508657664e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0004701936850324,287.3810729980469,294.1499938964844,287.4623107910156,286.41339111328125,287.4346923828125,285.3673095703125,287.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.20779028182028e-09,0.0010029326658695,-0.0153156844899058,0.0,0.0,0.0,-0.0078902803361415,60.0,0.0688962489366531,-0.0,-6.85817980183856e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.4128969067242e-05,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,9.912228415487334e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.321142038563266e-05,297.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.912233508657664e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41796875,0.0,0.0,0.0004701936850324,287.3810729980469,294.1499938964844,287.4623107910156,286.41339111328125,287.4346923828125,285.3673095703125,287.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.20779028182028e-09,0.0010029326658695,-0.0153156844899058,0.0,0.0,0.0,-0.0078902803361415,60.0,0.0688962489366531,-0.0,-6.85817980183856e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175720214844,0.0,0.0,9.421654976904392e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.921451419359072e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,7.327953790081665e-05,297.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.921456512529404e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,0.0004706311738118,287.380859375,294.1499938964844,287.47186279296875,286.4276123046875,287.4349975585937,285.37939453125,287.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003871904686,6.316901668412811e-09,0.0010038656182587,-0.0156015064567327,0.0,0.0,0.0,-0.0079443715512752,60.0,0.075855016708374,-0.0,-6.870947544257433e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.430752106709406e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.931030945153908e-05,297.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.335029658861458e-05,297.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,9.931036038324236e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172058105469,0.0,0.0,0.0004710856010206,287.3806457519531,294.1499938964844,287.4810485839844,286.4414367675781,287.4353942871094,285.391357421875,287.3506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.430239007926275e-09,0.0010048347758129,-0.0158983953297138,0.0,0.0,0.0,-0.0080005582422018,60.0,0.082546129822731,-0.0,-6.884221903646903e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.449316712561996e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.950580715667456e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.349468796746805e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.950585808837786e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004720129654742,287.3802185058594,294.1499938964844,287.4979858398437,286.4677734375,287.4364318847656,285.4147033691406,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661529994289594e-09,0.0010068125557154,-0.0165042504668235,0.0,0.0,0.0,-0.0081152189522981,60.0,0.0951351448893547,-0.0,-6.911351846383695e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.449316712561996e-05,297.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.950580715667456e-05,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,7.349468796746805e-05,297.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,9.950585808837786e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,0.0004720129654742,287.3802185058594,294.1499938964844,287.4979858398437,286.4677734375,287.4364318847656,285.4147033691406,287.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661529994289594e-09,0.0010068125557154,-0.0165042504668235,0.0,0.0,0.0,-0.0081152189522981,60.0,0.0951351448893547,-0.0,-6.911351846383695e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.467564086662604e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.969796519726516e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.363661279669032e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.969800885301083e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0004729244392365,287.3797912597656,294.1499938964844,287.5129699707031,286.4921569824219,287.43768310546875,285.4370422363281,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.88886325761473e-09,0.0010087564587593,-0.0170997194945812,0.0,0.0,0.0,-0.0082279182970523,60.0,0.1065338104963302,-0.0,-6.938068963791012e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.467564086662604e-05,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.969796519726516e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.363661279669032e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.969800885301083e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0004729244392365,287.3797912597656,294.1499938964844,287.5129699707031,286.4921569824219,287.43768310546875,285.4370422363281,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.88886325761473e-09,0.0010087564587593,-0.0170997194945812,0.0,0.0,0.0,-0.0082279182970523,60.0,0.1065338104963302,-0.0,-6.938068963791012e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.484421025263146e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.987546945922075e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,7.376771827694029e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.987552039092408e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004737664712592,287.3793640136719,294.1499938964844,287.52569580078125,286.514404296875,287.4391784667969,285.4579162597656,287.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098872156774405e-09,0.0010105523979291,-0.0176497958600521,0.0,0.0,0.0,-0.0083320289850234,60.0,0.116473339498043,-0.0,-6.962795850995462e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.484421025263146e-05,297.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,9.987546945922075e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,7.376771827694029e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149169921875,0.0,0.0,9.987552039092408e-05,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0004737664712592,287.3793640136719,294.1499938964844,287.52569580078125,286.514404296875,287.4391784667969,285.4579162597656,287.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105593828484,7.098872156774405e-09,0.0010105523979291,-0.0176497958600521,0.0,0.0,0.0,-0.0083320289850234,60.0,0.116473339498043,-0.0,-6.962795850995462e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.49864843278192e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0001000252959784,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.38783783162944e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0001000253469101,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004744771576952,287.3789367675781,294.1499938964844,287.5360107421875,286.5342712402344,287.4408264160156,285.47686767578125,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120754595845,7.276125923993959e-09,0.0010120681254193,-0.0181140638887882,0.0,0.0,0.0,-0.0084199020639061,60.0,0.1247896328568458,-0.0,-6.983700018281527e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.49864843278192e-05,297.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0001000252959784,297.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,7.38783783162944e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,0.0001000253469101,298.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004744771576952,287.3789367675781,294.1499938964844,287.5360107421875,286.5342712402344,287.4408264160156,285.47686767578125,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120754595845,7.276125923993959e-09,0.0010120681254193,-0.0181140638887882,0.0,0.0,0.0,-0.0084199020639061,60.0,0.1247896328568458,-0.0,-6.983700018281527e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,9.504591434961184e-05,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141540527344,0.0,0.0,0.0001000878837658,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,7.392460247501731e-05,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0001000879274215,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.0004747740458697,287.3787536621094,294.1499938964844,287.5401611328125,286.54327392578125,287.44171142578125,285.4854736328125,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101270864252,7.350166697506211e-09,0.0010127013083547,-0.0183079913258552,0.0,0.0,0.0,-0.0084566073492169,60.0,0.1282666772603988,-0.0,-6.992441825559581e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.509378287475556e-05,297.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,0.0001001382916001,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.396183355012909e-05,297.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,0.0001001383352559,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,0.0004750131629407,287.3785400390625,294.1499938964844,287.54364013671875,286.55157470703125,287.442626953125,285.4934387207031,287.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132187744602,7.409802549318556e-09,0.0010132113238796,-0.0184641852974891,0.0,0.0,0.0,-0.0084861721843481,60.0,0.1312674731016159,-0.0,-6.999486146241908e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.51542824623175e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.000100201992609,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.400888716802001e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0001002020435407,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004753153480123,287.3781433105469,294.1499938964844,287.5483703613281,286.5660705566406,287.4444885253906,285.5072937011719,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138633660972,7.48516715276537e-09,0.0010138559155166,-0.0186615753918886,0.0,0.0,0.0,-0.0085235340520739,60.0,0.1357626020908355,-0.0,-7.008394220520131e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.51542824623175e-05,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,0.000100201992609,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,7.400888716802001e-05,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,0.0001002020435407,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,0.0004753153480123,287.3781433105469,294.1499938964844,287.5483703613281,286.5660705566406,287.4444885253906,285.5072937011719,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138633660972,7.48516715276537e-09,0.0010138559155166,-0.0186615753918886,0.0,0.0,0.0,-0.0085235340520739,60.0,0.1357626020908355,-0.0,-7.008394220520131e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.5163777587004e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0001002119970507,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.40162722649984e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001002120407065,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.000475362787256,287.37774658203125,294.1499938964844,287.54998779296875,286.5775451660156,287.4463806152344,285.518310546875,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139646474272,7.496989695709999e-09,0.0010139571968466,-0.0186925400048494,0.0,0.0,0.0,-0.0085293957963585,60.0,0.1381925195455551,-0.0,-7.009791858081371e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,9.5163777587004e-05,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,0.0001002119970507,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,7.40162722649984e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001002120407065,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,0.000475362787256,287.37774658203125,294.1499938964844,287.54998779296875,286.5775451660156,287.4463806152344,285.518310546875,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139646474272,7.496989695709999e-09,0.0010139571968466,-0.0186925400048494,0.0,0.0,0.0,-0.0085293957963585,60.0,0.1381925195455551,-0.0,-7.009791858081371e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.51234542299062e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0001001695345621,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.398491288768128e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0001001695854938,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,0.0004751613596454,287.3773498535156,294.1499938964844,287.54998779296875,286.5874328613281,287.4482116699219,285.5265808105469,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446746774775192e-09,0.001013527624309,-0.0185609459877014,0.0,0.0,0.0,-0.008504488505423,60.0,0.138873890042305,-0.0,-7.003852431353152e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41131591796875,0.0,0.0,9.51234542299062e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4116516113281,0.0,0.0,0.0001001695345621,297.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,7.398491288768128e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112854003906,0.0,0.0,0.0001001695854938,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,0.0004751613596454,287.3773498535156,294.1499938964844,287.54998779296875,286.5874328613281,287.4482116699219,285.5265808105469,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135350748896,7.446746774775192e-09,0.001013527624309,-0.0185609459877014,0.0,0.0,0.0,-0.008504488505423,60.0,0.138873890042305,-0.0,-7.003852431353152e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.504310582997276e-05,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.000100084922451,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.392241968773305e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0001000849733827,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004747600178234,287.376953125,294.1499938964844,287.54998779296875,286.5973205566406,287.4500427246094,285.5325927734375,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126790730282,7.346629082860545e-09,0.0010126717388629,-0.0182987246662378,0.0,0.0,0.0,-0.0084548564627766,60.0,0.1389240771532058,-0.0,-6.992024026430954e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.504310582997276e-05,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,0.000100084922451,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,7.392241968773305e-05,297.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.0001000849733827,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,0.0004747600178234,287.376953125,294.1499938964844,287.54998779296875,286.5973205566406,287.4500427246094,285.5325927734375,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126790730282,7.346629082860545e-09,0.0010126717388629,-0.0182987246662378,0.0,0.0,0.0,-0.0084548564627766,60.0,0.1389240771532058,-0.0,-6.992024026430954e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.499126463197172e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,0.000100030330941,297.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.388209633063525e-05,297.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0001000303745968,297.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,0.0004745010228361,287.37677001953125,294.1499938964844,287.54998779296875,286.6022644042969,287.450927734375,285.53497314453125,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121266823261,7.282030978217335e-09,0.0010121193481609,-0.0181295294314622,0.0,0.0,0.0,-0.0084228329360485,60.0,0.1388836950063705,-0.0,-6.984397060705305e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.493131074123085e-05,297.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,9.99672047328204e-05,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.383546471828595e-05,297.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,9.996724838856608e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,0.0004742015735246,287.3765563964844,294.1499938964844,287.54998779296875,286.6072082519531,287.45184326171875,285.5370178222656,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114879114553,7.207336505388184e-09,0.0010114806937053,-0.0179338902235031,0.0,0.0,0.0,-0.0083858035504817,60.0,0.1388190984725952,-0.0,-6.975584199153674e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.479367145104334e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.982226038118824e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.372841355390847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.982230403693392e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004735140246339,287.3761901855469,294.1499938964844,287.54998779296875,286.6170959472656,287.4535827636719,285.5403137207031,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100213112309,7.035839466595917e-09,0.0010100143263116,-0.0174846947193145,0.0,0.0,0.0,-0.0083007859066128,60.0,0.1386481374502182,-0.0,-6.955369258321299e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,9.479367145104334e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.982226038118824e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,7.372841355390847e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.982230403693392e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004735140246339,287.3761901855469,294.1499938964844,287.54998779296875,286.6170959472656,287.4535827636719,285.5403137207031,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100213112309,7.035839466595917e-09,0.0010100143263116,-0.0174846947193145,0.0,0.0,0.0,-0.0083007859066128,60.0,0.1386481374502182,-0.0,-6.955369258321299e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.46405198192224e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.966098150471224e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.360929157584906e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.966102516045794e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0004727490013465,287.3758239746094,294.1499938964844,287.54998779296875,286.626953125,287.455322265625,285.5426940917969,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.8450178858370245e-09,0.0010083826491609,-0.0169848725199699,0.0,0.0,0.0,-0.0082061877474188,60.0,0.1384342014789581,-0.0,-6.932911844614864e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,9.46405198192224e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.966098150471224e-05,297.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,7.360929157584906e-05,297.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.966102516045794e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,0.0004727490013465,287.3758239746094,294.1499938964844,287.54998779296875,286.626953125,287.455322265625,285.5426940917969,287.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083895176649,6.8450178858370245e-09,0.0010083826491609,-0.0169848725199699,0.0,0.0,0.0,-0.0082061877474188,60.0,0.1384342014789581,-0.0,-6.932911844614864e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.447910997550936e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.949100785888731e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.348375220317394e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.9491051514633e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0004719427088275,287.3754577636719,294.1499938964844,287.54998779296875,286.6368408203125,287.4570007324219,285.54443359375,287.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1381948590278625,-0.0,-6.909283456479899e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.447910997550936e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,9.949100785888731e-05,297.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,7.348375220317394e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.9491051514633e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,0.0004719427088275,287.3754577636719,294.1499938964844,287.54998779296875,286.6368408203125,287.4570007324219,285.54443359375,287.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066695977002,6.6439125312456335e-09,0.0010066629620268,-0.0164581015706062,0.0,0.0,0.0,-0.0081064905971288,60.0,0.1381948590278625,-0.0,-6.909283456479899e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.431803482584657e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.932139073498548e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.335847476497293e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.932143439073116e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004711381043307,287.3750915527344,294.1499938964844,287.54998779296875,286.6466979980469,287.4586486816406,285.54571533203125,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.443220179619402e-09,0.0010049468837678,-0.015932397916913,0.0,0.0,0.0,-0.0080069992691278,60.0,0.1379453241825103,-0.0,-6.885743175644167e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,9.431803482584657e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.932139073498548e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,7.335847476497293e-05,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.932143439073116e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072570800781,0.0,0.0,0.0004711381043307,287.3750915527344,294.1499938964844,287.54998779296875,286.6466979980469,287.4586486816406,285.54571533203125,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049532866105,6.443220179619402e-09,0.0010049468837678,-0.015932397916913,0.0,0.0,0.0,-0.0080069992691278,60.0,0.1379453241825103,-0.0,-6.885743175644167e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.424021845916286e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.923944890033454e-05,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,7.329795334953815e-05,297.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.923949255608022e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0004707494226749,287.3749389648437,294.1499938964844,287.54998779296875,286.6516418457031,287.45947265625,285.54620361328125,287.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041241766884,6.346268843770986e-09,0.0010041177738457,-0.0156784337013959,0.0,0.0,0.0,-0.007958935573697,60.0,0.1378202736377716,-0.0,-6.874385860555776e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.416486136615276e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.916009003063664e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.323933823499829e-05,297.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.916013368638232e-05,297.9892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.000470372964628,287.374755859375,294.1499938964844,287.54998779296875,286.6565856933594,287.46026611328125,285.5466613769531,287.3505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033211437985,6.252374618043177e-09,0.0010033148573711,-0.0154324751347303,0.0,0.0,0.0,-0.0079123880714178,60.0,0.1376965194940567,-0.0,-6.863395185519039e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
