time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370620,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.40255558816716e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.901339944917709e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.313099195016548e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.901344310492276e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004696771502494,287.3743896484375,294.1499938964844,287.54998779296875,286.6664428710937,287.4618530273437,285.5473937988281,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018367320299,6.078814784871156e-09,0.0010018306784331,-0.0149778239428997,0.0,0.0,0.0,-0.0078263469040393,60.0,0.1374584585428238,-0.0,-6.843103506071202e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.40255558816716e-05,297.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,9.901339944917709e-05,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.313099195016548e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,9.901344310492276e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,0.0004696771502494,287.3743896484375,294.1499938964844,287.54998779296875,286.6664428710937,287.4618530273437,285.5473937988281,287.3505554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018367320299,6.078814784871156e-09,0.0010018306784331,-0.0149778239428997,0.0,0.0,0.0,-0.0078263469040393,60.0,0.1374584585428238,-0.0,-6.843103506071202e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.390649938723072e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.888802742352708e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.303839083760977e-05,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.888806380331516e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.000469082413474,287.3740539550781,294.1499938964844,287.54998779296875,286.6763000488281,287.4634094238281,285.5479431152344,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005680378526,5.930469004766792e-09,0.0010005621006712,-0.0145892137661576,0.0,0.0,0.0,-0.0077528050169348,60.0,0.1372425109148025,-0.0,-6.825782605801578e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.390649938723072e-05,297.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.888802742352708e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.303839083760977e-05,297.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.888806380331516e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.000469082413474,287.3740539550781,294.1499938964844,287.54998779296875,286.6763000488281,287.4634094238281,285.5479431152344,287.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005680378526,5.930469004766792e-09,0.0010005621006712,-0.0145892137661576,0.0,0.0,0.0,-0.0077528050169348,60.0,0.1372425109148025,-0.0,-6.825782605801578e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.380799747304992e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.878430137177928e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.296177500393242e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.878433775156736e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004685903550125,287.37371826171875,294.1499938964844,287.54998779296875,286.6861572265625,287.4649353027344,285.54833984375,287.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999518437311,5.807740954821838e-09,0.0009995126165449,-0.0142677081748843,0.0,0.0,0.0,-0.0076919631101191,60.0,0.1370499730110168,-0.0,-6.811470143475162e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.380799747304992e-05,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,9.878430137177928e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,7.296177500393242e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046936035156,0.0,0.0,9.878433775156736e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,0.0004685903550125,287.37371826171875,294.1499938964844,287.54998779296875,286.6861572265625,287.4649353027344,285.54833984375,287.35064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999518437311,5.807740954821838e-09,0.0009995126165449,-0.0142677081748843,0.0,0.0,0.0,-0.0076919631101191,60.0,0.1370499730110168,-0.0,-6.811470143475162e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.373298962600528e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.870531357591972e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.29034363757819e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.87053499557078e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004682156722992,287.3733825683594,294.1499938964844,287.54998779296875,286.6960144042969,287.4664306640625,285.5486755371094,287.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719013296,5.714281048341263e-09,0.0009987133089452,-0.014022871851921,0.0,0.0,0.0,-0.0076456307433545,60.0,0.1368874162435531,-0.0,-6.80058107604964e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.373298962600528e-05,297.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.870531357591972e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.29034363757819e-05,297.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.87053499557078e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,0.0004682156722992,287.3733825683594,294.1499938964844,287.54998779296875,286.6960144042969,287.4664306640625,285.5486755371094,287.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998719013296,5.714281048341263e-09,0.0009987133089452,-0.014022871851921,0.0,0.0,0.0,-0.0076456307433545,60.0,0.1368874162435531,-0.0,-6.80058107604964e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.370333282276988e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.867408516583964e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,7.288037159014493e-05,297.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037780761719,0.0,0.0,9.867412154562773e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.000468067562906,287.37322998046875,294.1499938964844,287.54998779296875,286.700927734375,287.4671936035156,285.548828125,287.3507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984030621126,5.6773337142601585e-09,0.0009983973577618,-0.0139260804280638,0.0,0.0,0.0,-0.0076273139566183,60.0,0.1368170231580734,-0.0,-6.796278029241877e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.36806100071408e-05,297.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037475585937,0.0,0.0,9.86501545412466e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,7.286269828910008e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.865019092103466e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,0.0004679540579672,287.3730773925781,294.1499938964844,287.54998779296875,286.7058410644531,287.4679260253906,285.5489501953125,287.3507385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981608018279,5.6490185862401185e-09,0.0009981552138924,-0.0138519024476408,0.0,0.0,0.0,-0.0076132765971124,60.0,0.1367555260658264,-0.0,-6.792981821490687e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.365123696625231e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.861923172138631e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.283985178219154e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.861926810117438e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004678073455579,287.37274169921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4693603515625,285.5491638183594,287.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978477610275,5.612421194456374e-09,0.000997842173092,-0.0137560274451971,0.0,0.0,0.0,-0.0075951335020363,60.0,0.1366539001464843,-0.0,-6.788722828332538e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.365123696625231e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.861923172138631e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.283985178219154e-05,297.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.861926810117438e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,0.0004678073455579,287.37274169921875,294.1499938964844,287.54998779296875,286.7156982421875,287.4693603515625,285.5491638183594,287.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978477610275,5.612421194456374e-09,0.000997842173092,-0.0137560274451971,0.0,0.0,0.0,-0.0075951335020363,60.0,0.1366539001464843,-0.0,-6.788722828332538e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.364110155729576e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.86085578915663e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.283197192009538e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.860859427135438e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004677567048929,287.3724365234375,294.1499938964844,287.54998779296875,286.7255249023437,287.4707946777344,285.54931640625,287.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977397276088,5.5997868564361405e-09,0.0009977341396734,-0.0137229291722178,0.0,0.0,0.0,-0.0075888698920607,60.0,0.1365823149681091,-0.0,-6.787252715412252e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,9.364110155729576e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,9.86085578915663e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,7.283197192009538e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,9.860859427135438e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022827148437,0.0,0.0,0.0004677567048929,287.3724365234375,294.1499938964844,287.54998779296875,286.7255249023437,287.4707946777344,285.54931640625,287.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977397276088,5.5997868564361405e-09,0.0009977341396734,-0.0137229291722178,0.0,0.0,0.0,-0.0075888698920607,60.0,0.1365823149681091,-0.0,-6.787252715412252e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.364332800032572e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.861090074991807e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.283370359800756e-05,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.861093712970614e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0004677678225561,287.37213134765625,294.1499938964844,287.54998779296875,286.7353820800781,287.4721984863281,285.5494689941406,287.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977633599191,5.602549979499827e-09,0.0009977576555684,-0.0137301683425903,0.0,0.0,0.0,-0.007590239867568,60.0,0.1365337371826172,-0.0,-6.787573880728814e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.364332800032572e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,9.861090074991807e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.283370359800756e-05,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.861093712970614e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,0.0004677678225561,287.37213134765625,294.1499938964844,287.54998779296875,286.7353820800781,287.4721984863281,285.5494689941406,287.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977633599191,5.602549979499827e-09,0.0009977576555684,-0.0137301683425903,0.0,0.0,0.0,-0.007590239867568,60.0,0.1365337371826172,-0.0,-6.787573880728814e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.364887955598532e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.861674334388226e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.283801824087277e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.861677972367032e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004677955585066,287.3717956542969,294.1499938964844,287.54998779296875,286.7452087402344,287.4735717773437,285.549560546875,287.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609459563515884e-09,0.0009978167945519,-0.0137482695281505,0.0,0.0,0.0,-0.0075936648063361,60.0,0.136496290564537,-0.0,-6.788378215105696e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.364887955598532e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.861674334388226e-05,297.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.283801824087277e-05,297.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.861677972367032e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004677955585066,287.3717956542969,294.1499938964844,287.54998779296875,286.7452087402344,287.4735717773437,285.549560546875,287.3509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978223824873,5.609459563515884e-09,0.0009978167945519,-0.0137482695281505,0.0,0.0,0.0,-0.0075936648063361,60.0,0.136496290564537,-0.0,-6.788378215105696e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.36511642066762e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,9.861915168585256e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,7.283979357453063e-05,297.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008178710937,0.0,0.0,9.861918806564064e-05,297.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4008483886719,0.0,0.0,0.0004678069672081,287.37164306640625,294.1499938964844,287.54998779296875,286.7501220703125,287.4742431640625,285.54962158203125,287.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612304843083393e-09,0.0009978411253541,-0.0137557238340377,0.0,0.0,0.0,-0.0075950757600367,60.0,0.1364782601594925,-0.0,-6.788709328020559e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.365249570691958e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.862054866971448e-05,297.84722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.284082676051185e-05,297.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.862058504950257e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,0.0004678136028815,287.3715209960937,294.1499938964844,287.54998779296875,286.7550354003906,287.47491455078125,285.5496520996094,287.3510437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613957299033245e-09,0.0009978552116081,-0.013760051690042,0.0,0.0,0.0,-0.007595894858241,60.0,0.1364593505859375,-0.0,-6.788901174559214e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.365064761368558e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.86186059890315e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,7.283939339686185e-05,297.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.861864236881956e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004678043769672,287.3712158203125,294.1499938964844,287.54998779296875,286.7648620605469,287.4762268066406,285.5497131347656,287.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611653364212543e-09,0.0009978355374187,-0.0137540157884359,0.0,0.0,0.0,-0.0075947525911033,60.0,0.1364162415266037,-0.0,-6.788633299947834e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.365064761368558e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.86186059890315e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,7.283939339686185e-05,297.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,9.861864236881956e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0004678043769672,287.3712158203125,294.1499938964844,287.54998779296875,286.7648620605469,287.4762268066406,285.5497131347656,287.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611653364212543e-09,0.0009978355374187,-0.0137540157884359,0.0,0.0,0.0,-0.0075947525911033,60.0,0.1364162415266037,-0.0,-6.788633299947834e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.364190191263332e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.860940190264957e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.283259037649259e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.860943828243762e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004677607212215,287.37091064453125,294.1499938964844,287.54998779296875,286.7746887207031,287.4775390625,285.5497741699219,287.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.6007531945567735e-09,0.0009977424051612,-0.0137254605069756,0.0,0.0,0.0,-0.0075893490575253,60.0,0.1363632678985595,-0.0,-6.787364981164501e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.364190191263332e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,9.860940190264957e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,7.283259037649259e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993835449219,0.0,0.0,9.860943828243762e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994140625,0.0,0.0,0.0004677607212215,287.37091064453125,294.1499938964844,287.54998779296875,286.7746887207031,287.4775390625,285.5497741699219,287.3511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.6007531945567735e-09,0.0009977424051612,-0.0137254605069756,0.0,0.0,0.0,-0.0075893490575253,60.0,0.1363632678985595,-0.0,-6.787364981164501e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.362589480588213e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.859254350885748e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.282014121301472e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.859257261268796e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004676807147916,287.3706359863281,294.1499938964844,287.54998779296875,286.7845153808594,287.4787902832031,285.5498352050781,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.580798045912161e-09,0.0009975717402994,-0.0136731835082173,0.0,0.0,0.0,-0.0075794565491378,60.0,0.1362985670566558,-0.0,-6.785042927504037e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.362589480588213e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.859254350885748e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.282014121301472e-05,297.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.859257261268796e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004676807147916,287.3706359863281,294.1499938964844,287.54998779296875,286.7845153808594,287.4787902832031,285.5498352050781,287.35125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975773282349,5.580798045912161e-09,0.0009975717402994,-0.0136731835082173,0.0,0.0,0.0,-0.0075794565491378,60.0,0.1362985670566558,-0.0,-6.785042927504037e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.360323019791394e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.856867836788295e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.280251884367317e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.856871474767104e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004675675299949,287.3703308105469,294.1499938964844,287.54998779296875,286.7943420410156,287.4800720214844,285.54986572265625,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973358828574,5.5525606335038455e-09,0.0009973302949219,-0.0135992094874382,0.0,0.0,0.0,-0.00756545830518,60.0,0.136223092675209,-0.0,-6.781758798979355e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.360323019791394e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.856867836788295e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,7.280251884367317e-05,297.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,9.856871474767104e-05,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.0004675675299949,287.3703308105469,294.1499938964844,287.54998779296875,286.7943420410156,287.4800720214844,285.54986572265625,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973358828574,5.5525606335038455e-09,0.0009973302949219,-0.0135992094874382,0.0,0.0,0.0,-0.00756545830518,60.0,0.136223092675209,-0.0,-6.781758798979355e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.358995885122567e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39825439453125,0.0,0.0,9.855470125330612e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,7.279219425981864e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.85547376330942e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,0.0004675012314692,287.3702087402344,294.1499938964844,287.54998779296875,286.7992553710937,287.4806823730469,285.54986572265625,287.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971944382414,5.536022307239818e-09,0.0009971889667212,-0.0135558824986219,0.0,0.0,0.0,-0.0075572594068944,60.0,0.1361811012029647,-0.0,-6.779835359793651e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.357520320918412e-05,297.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39801025390625,0.0,0.0,9.853916708379984e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.278071279870346e-05,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.85391961876303e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39776611328125,0.0,0.0,0.0004674275405704,287.3700561523437,294.1499938964844,287.54998779296875,286.8041687011719,287.4812927246094,285.5498962402344,287.3514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970371611416,5.5176347935059775e-09,0.0009970316896215,-0.0135077117010951,0.0,0.0,0.0,-0.0075481440871953,60.0,0.1361366808414459,-0.0,-6.777697336701749e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.354259964311495e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.850483183981852e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.275535608641803e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.850486821960658e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0004672646755352,287.3697814941406,294.1499938964844,287.54998779296875,286.81396484375,287.4825134277344,285.5498962402344,287.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477011288945732e-09,0.0009966843063011,-0.0134012876078486,0.0,0.0,0.0,-0.0075280051678419,60.0,0.136041909456253,-0.0,-6.772974359137153e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.354259964311495e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974609375,0.0,0.0,9.850483183981852e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.275535608641803e-05,297.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.850486821960658e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0004672646755352,287.3697814941406,294.1499938964844,287.54998779296875,286.81396484375,287.4825134277344,285.5498962402344,287.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477011288945732e-09,0.0009966843063011,-0.0134012876078486,0.0,0.0,0.0,-0.0075280051678419,60.0,0.136041909456253,-0.0,-6.772974359137153e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.350705659016968e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.846739703789352e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,7.272770744748414e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.84674334176816e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0004670871130656,287.3695068359375,294.1499938964844,287.54998779296875,286.82379150390625,287.4836730957031,285.5499267578125,287.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.4327160547984485e-09,0.0009963056072592,-0.0132852438837289,0.0,0.0,0.0,-0.0075060459785163,60.0,0.1359407156705856,-0.0,-6.767827187559305e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.350705659016968e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,9.846739703789352e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,7.272770744748414e-05,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,9.84674334176816e-05,297.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0004670871130656,287.3695068359375,294.1499938964844,287.54998779296875,286.82379150390625,287.4836730957031,285.5499267578125,287.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.4327160547984485e-09,0.0009963056072592,-0.0132852438837289,0.0,0.0,0.0,-0.0075060459785163,60.0,0.1359407156705856,-0.0,-6.767827187559305e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.346975275548176e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.842812141869216e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.269869820447639e-05,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.842815052252264e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.000466900790343,287.3692321777344,294.1499938964844,287.54998779296875,286.8335876464844,287.48486328125,285.5499267578125,287.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.013163486495614,0.0,0.0,0.0,-0.0074830059893429,60.0,0.135834664106369,-0.0,-6.762428483853e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.346975275548176e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.842812141869216e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,7.269869820447639e-05,297.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,9.842815052252264e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.000466900790343,287.3692321777344,294.1499938964844,287.54998779296875,286.8335876464844,287.48486328125,285.5499267578125,287.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.013163486495614,0.0,0.0,0.0,-0.0074830059893429,60.0,0.135834664106369,-0.0,-6.762428483853e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.343205601908268e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.83884237939492e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.266937609529123e-05,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.838845289777964e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004667124594561,287.3689880371094,294.1499938964844,287.54998779296875,286.8433837890625,287.4859924316406,285.5499572753906,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339265030102069e-09,0.0009955064160749,-0.0130404215306043,0.0,0.0,0.0,-0.0074597182683646,60.0,0.1357260346412658,-0.0,-6.75697364727057e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.343205601908268e-05,297.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.83884237939492e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,7.266937609529123e-05,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.838845289777964e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,0.0004667124594561,287.3689880371094,294.1499938964844,287.54998779296875,286.8433837890625,287.4859924316406,285.5499572753906,287.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.339265030102069e-09,0.0009955064160749,-0.0130404215306043,0.0,0.0,0.0,-0.0074597182683646,60.0,0.1357260346412658,-0.0,-6.75697364727057e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.341338591184468e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956298828125,0.0,0.0,9.836876415647566e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,7.265486055985093e-05,297.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,9.836880053626372e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953857421875,0.0,0.0,0.0004666192398872,287.36883544921875,294.1499938964844,287.54998779296875,286.8482971191406,287.486572265625,285.5499572753906,287.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.316007190003802e-09,0.0009953075787052,-0.0129794906824827,0.0,0.0,0.0,-0.0074481884948909,60.0,0.1356712579727172,-0.0,-6.754273584874684e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
