time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12372960,297.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.339515963802114e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,9.834957745624706e-05,297.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,7.26406869944185e-05,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.834960656007752e-05,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,0.0004665281740017,287.36871337890625,294.1499938964844,287.54998779296875,286.8531799316406,287.48712158203125,285.5499572753906,287.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.2932969119012804e-09,0.0009951133979484,-0.0129199931398034,0.0,0.0,0.0,-0.0074369297362864,60.0,0.1356165558099746,-0.0,-6.751638181867747e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.336045332020149e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.83130230451934e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,7.261368591571227e-05,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.831305214902386e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004663548024836,287.36846923828125,294.1499938964844,287.54998779296875,286.86297607421875,287.4882202148437,285.5499572753906,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250047507843192e-09,0.0009947435464709,-0.0128066875040531,0.0,0.0,0.0,-0.0074154892936348,60.0,0.1355082839727401,-0.0,-6.746619618525075e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.336045332020149e-05,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.83130230451934e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,7.261368591571227e-05,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.831305214902386e-05,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0004663548024836,287.36846923828125,294.1499938964844,287.54998779296875,286.86297607421875,287.4882202148437,285.5499572753906,287.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250047507843192e-09,0.0009947435464709,-0.0128066875040531,0.0,0.0,0.0,-0.0074154892936348,60.0,0.1355082839727401,-0.0,-6.746619618525075e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.332894114777446e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.827983740251511e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.25891804904677e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.827987378230318e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004661973798647,287.3681945800781,294.1499938964844,287.54998779296875,286.8727722167969,287.48931884765625,285.54998779296875,287.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.210782028086669e-09,0.0009944078046828,-0.0127038182690739,0.0,0.0,0.0,-0.0073960237205028,60.0,0.1354025900363922,-0.0,-6.742065750131587e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.332894114777446e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.827983740251511e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.25891804904677e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.827987378230318e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004661973798647,287.3681945800781,294.1499938964844,287.54998779296875,286.8727722167969,287.48931884765625,285.54998779296875,287.3519897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.210782028086669e-09,0.0009944078046828,-0.0127038182690739,0.0,0.0,0.0,-0.0073960237205028,60.0,0.1354025900363922,-0.0,-6.742065750131587e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.330014290753752e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.82495112111792e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.256677781697363e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.824954031500964e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0004660535196308,287.3679504394531,294.1499938964844,287.54998779296875,286.8822326660156,287.4903869628906,285.54998779296875,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174893402681846e-09,0.0009941008174791,-0.012609795667231,0.0,0.0,0.0,-0.0073782321996986,60.0,0.1353009343147277,-0.0,-6.73790410132824e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.330014290753752e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.82495112111792e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,7.256677781697363e-05,297.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,9.824954031500964e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936462402344,0.0,0.0,0.0004660535196308,287.3679504394531,294.1499938964844,287.54998779296875,286.8822326660156,287.4903869628906,285.54998779296875,287.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174893402681846e-09,0.0009941008174791,-0.012609795667231,0.0,0.0,0.0,-0.0073782321996986,60.0,0.1353009343147277,-0.0,-6.73790410132824e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.327298175776376e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.822090942179784e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,7.254565571201965e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.82209385256283e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.000465917866677,287.3677062988281,294.1499938964844,287.54998779296875,286.8910522460937,287.4914245605469,285.54998779296875,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141052472623642e-09,0.0009938115254044,-0.0125211374834179,0.0,0.0,0.0,-0.0073614553548395,60.0,0.135201945900917,-0.0,-6.733981905426846e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.327298175776376e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.822090942179784e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,7.254565571201965e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.82209385256283e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,0.000465917866677,287.3677062988281,294.1499938964844,287.54998779296875,286.8910522460937,287.4914245605469,285.54998779296875,287.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141052472623642e-09,0.0009938115254044,-0.0125211374834179,0.0,0.0,0.0,-0.0073614553548395,60.0,0.135201945900917,-0.0,-6.733981905426846e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.325998689746484e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,9.820723062148318e-05,297.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,7.253554940689355e-05,297.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.820725972531363e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0004658529651351,287.3675842285156,294.1499938964844,287.54998779296875,286.89520263671875,287.491943359375,285.54998779296875,287.3522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862756389348e-09,0.0009936729911714,-0.0124787222594022,0.0,0.0,0.0,-0.0073534296825528,60.0,0.1351531445980072,-0.0,-6.732105362061702e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.32473994907923e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.819397382671012e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,7.252575596794486e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.81940029305406e-05,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,0.0004657900717575,287.3674621582031,294.1499938964844,287.54998779296875,286.8992004394531,287.4924621582031,285.54998779296875,287.35223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1351047605276107,-0.0,-6.730287793743629e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.322341065853834e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.816871170187368e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,7.25071004126221e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.816874080570416e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004656702512875,287.36724853515625,294.1499938964844,287.54998779296875,286.9066772460937,287.49346923828125,285.54998779296875,287.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.1350092738866806,-0.0,-6.72682531899227e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.322341065853834e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.816871170187368e-05,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,7.25071004126221e-05,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.816874080570416e-05,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004656702512875,287.36724853515625,294.1499938964844,287.54998779296875,286.9066772460937,287.49346923828125,285.54998779296875,287.3523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284992604016e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.00733083486557,60.0,0.1350092738866806,-0.0,-6.72682531899227e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.320091339759529e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.814502118388192e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,7.248960173455998e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.814505028771237e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004655578522942,287.36700439453125,294.1499938964844,287.54998779296875,286.9135437011719,287.49444580078125,285.54998779296875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1349154859781265,-0.0,-6.72357742814711e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,9.320091339759529e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.814502118388192e-05,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,7.248960173455998e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.814505028771237e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,0.0004655578522942,287.36700439453125,294.1499938964844,287.54998779296875,286.9135437011719,287.49444580078125,285.54998779296875,287.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1349154859781265,-0.0,-6.72357742814711e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.318981756223366e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,9.813334327191114e-05,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,7.248097244882956e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.81333723757416e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,0.0004655024677049,287.36688232421875,294.1499938964844,287.54998779296875,286.9168395996094,287.4949645996094,285.54998779296875,287.3524780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1348674297332763,-0.0,-6.721977285906179e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.317999501945452e-05,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,9.812298958422616e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,7.247333269333467e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,9.812301868805662e-05,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0004654533695429,287.3667907714844,294.1499938964844,287.54998779296875,286.91973876953125,287.49542236328125,285.54998779296875,287.3525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181604167983e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1348235011100769,-0.0,-6.720559753148336e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.316056821262464e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.810253686737268e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,7.245822052937001e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.810256597120316e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004653563373722,287.3665466308594,294.1499938964844,287.54998779296875,286.9252624511719,287.4963684082031,285.54998779296875,287.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1347332745790481,-0.0,-6.717757372598498e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.316056821262464e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,9.810253686737268e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,7.245822052937001e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.810256597120316e-05,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,0.0004653563373722,287.3665466308594,294.1499938964844,287.54998779296875,286.9252624511719,287.4963684082031,285.54998779296875,287.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1347332745790481,-0.0,-6.717757372598498e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.315140778198838e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907775878906,0.0,0.0,9.809288894757628e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,7.245109736686572e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.809291805140674e-05,298.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,0.0004653105861507,287.366455078125,294.1499938964844,287.54998779296875,286.92779541015625,287.4968566894531,285.54998779296875,287.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1346888393163681,-0.0,-6.716435763109986e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.314265480497852e-05,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905334472656,0.0,0.0,9.808367030927911e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,7.244428707053885e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39031982421875,0.0,0.0,9.808369941310956e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3903503417969,0.0,0.0,0.0004652668430935,287.3663330078125,294.1499938964844,287.54998779296875,286.9301452636719,287.497314453125,285.54998779296875,287.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1346448510885238,-0.0,-6.715173128668539e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.312632028013468e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.806646994547918e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.243158324854448e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.806649904930964e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004651852650567,287.3661193847656,294.1499938964844,287.54998779296875,286.93438720703125,287.49822998046875,285.54998779296875,287.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1345582753419876,-0.0,-6.712817679499494e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,9.312632028013468e-05,297.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.806646994547918e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,7.243158324854448e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.806649904930964e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389892578125,0.0,0.0,0.0004651852650567,287.3661193847656,294.1499938964844,287.54998779296875,286.93438720703125,287.49822998046875,285.54998779296875,287.352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1345582753419876,-0.0,-6.712817679499494e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.311143367085606e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.805079753277823e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.242000719998032e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.805082663660868e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004651109047699,287.36590576171875,294.1499938964844,287.54998779296875,286.9379577636719,287.4991455078125,285.54998779296875,287.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1344734132289886,-0.0,-6.710671129894763e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.311143367085606e-05,297.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.805079753277823e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,7.242000719998032e-05,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894348144531,0.0,0.0,9.805082663660868e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004651109047699,287.36590576171875,294.1499938964844,287.54998779296875,286.9379577636719,287.4991455078125,285.54998779296875,287.3528747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1344734132289886,-0.0,-6.710671129894763e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.309803135693072e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.803668217500672e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.24095807527192e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.803671127883716e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.000465043936856,287.3656921386719,294.1499938964844,287.54998779296875,286.9408874511719,287.5000305175781,285.54998779296875,287.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1343904435634613,-0.0,-6.708738453653498e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.309803135693072e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.803668217500672e-05,297.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.24095807527192e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.803671127883716e-05,298.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.000465043936856,287.3656921386719,294.1499938964844,287.54998779296875,286.9408874511719,287.5000305175781,285.54998779296875,287.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923040197724049e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1343904435634613,-0.0,-6.708738453653498e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.308610606240109e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.802413114812224e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.240030390676111e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.80241529759951e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,0.0004649843904189,287.365478515625,294.1499938964844,287.54998779296875,286.94317626953125,287.5009155273437,285.54998779296875,287.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1343093067407608,-0.0,-6.707020361318429e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.308610606240109e-05,297.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887634277344,0.0,0.0,9.802413114812224e-05,297.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,7.240030390676111e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.80241529759951e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,0.0004649843904189,287.365478515625,294.1499938964844,287.54998779296875,286.94317626953125,287.5009155273437,285.54998779296875,287.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1343093067407608,-0.0,-6.707020361318429e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.308063454227522e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885498046875,0.0,0.0,9.801836858969182e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,7.239604747155681e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.801839041756466e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,0.0004649570619221,287.3653869628906,294.1499938964844,287.54998779296875,286.9440612792969,287.5013427734375,285.54998779296875,287.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1342694610357284,-0.0,-6.706231658881735e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.307558502769098e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,9.801304986467584e-05,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,7.239212573040277e-05,297.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.801307169254868e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004649318289011,287.3652648925781,294.1499938964844,287.54998779296875,286.9447937011719,287.50177001953125,285.54998779296875,287.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1342300325632095,-0.0,-6.70550335257758e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.306662832386792e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.800362022360788e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.238515536300838e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.800364205148072e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004648870963137,287.3650817871094,294.1499938964844,287.54998779296875,286.9457702636719,287.50262451171875,285.54998779296875,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1341526061296463,-0.0,-6.70421300696944e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.306662832386792e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879089355469,0.0,0.0,9.800362022360788e-05,297.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,7.238515536300838e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.800364205148072e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,0.0004648870963137,287.3650817871094,294.1499938964844,287.54998779296875,286.9457702636719,287.50262451171875,285.54998779296875,287.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1341526061296463,-0.0,-6.70421300696944e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.305906132794917e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.799564577406272e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.23792691132985e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.799567487789318e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004648492904379,287.3648681640625,294.1499938964844,287.54998779296875,286.94610595703125,287.5034484863281,285.54998779296875,287.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1340769082307815,-0.0,-6.703121613327312e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.305906132794917e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,9.799564577406272e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,7.23792691132985e-05,297.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.799567487789318e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,0.0004648492904379,287.3648681640625,294.1499938964844,287.54998779296875,286.94610595703125,287.5034484863281,285.54998779296875,287.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475489913266e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1340769082307815,-0.0,-6.703121613327312e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.305516141466796e-05,297.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872375488281,0.0,0.0,9.799154213396832e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,7.237623503897339e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870544433594,0.0,0.0,9.799156396184117e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0004648297908715,287.3647766113281,294.1499938964844,287.54998779296875,286.94598388671875,287.5039367675781,285.54998779296875,287.3533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1340324282646179,-0.0,-6.702559574023327e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.305290586780755e-05,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,9.79891701717861e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,7.237448880914599e-05,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.798919927561656e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,0.000464818556793,287.3646850585937,294.1499938964844,287.54998779296875,286.9457702636719,287.5042419433594,285.54998779296875,287.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1340030878782272,-0.0,-6.702234855993083e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.304818377131596e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.79842006927356e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.237081445055082e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.798422252060844e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004647949535865,287.364501953125,294.1499938964844,287.54998779296875,286.9447937011719,287.50506591796875,285.54998779296875,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1339311152696609,-0.0,-6.701554156052225e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.304818377131596e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,9.79842006927356e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.237081445055082e-05,297.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.798422252060844e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004647949535865,287.364501953125,294.1499938964844,287.54998779296875,286.9447937011719,287.50506591796875,285.54998779296875,287.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1339311152696609,-0.0,-6.701554156052225e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
