time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375300,297.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.304629202233627e-05,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,9.798220708034933e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,7.236934470711276e-05,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.798222890822216e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,0.0004647855239454,287.3644104003906,294.1499938964844,287.54998779296875,286.9440612792969,287.5054626464844,285.54998779296875,287.35357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1338958442211151,-0.0,-6.701281307641693e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.304480045102535e-05,297.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,9.798063547350466e-05,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.236818055389449e-05,297.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.79806573013775e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861083984375,0.0,0.0,0.0004647780733648,287.36431884765625,294.1499938964844,287.54998779296875,286.94317626953125,287.5058288574219,285.54998779296875,287.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1338609904050827,-0.0,-6.701066723735495e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.304288687417284e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.797862003324552e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.236668898258358e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.797864186111838e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004647684982046,287.3641357421875,294.1499938964844,287.54998779296875,286.9408874511719,287.5066223144531,285.54998779296875,287.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1337926387786865,-0.0,-6.700790322611283e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.304288687417284e-05,297.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858642578125,0.0,0.0,9.797862003324552e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,7.236668898258358e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,9.797864186111838e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,0.0004647684982046,287.3641357421875,294.1499938964844,287.54998779296875,286.9408874511719,287.5066223144531,285.54998779296875,287.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1337926387786865,-0.0,-6.700790322611283e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.304231207352132e-05,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.797801612876356e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.236624514916912e-05,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.79780379566364e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004647656169254,287.36395263671875,294.1499938964844,287.54998779296875,286.9379577636719,287.50738525390625,285.54998779296875,287.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.007218946237117,60.0,0.1337260156869888,-0.0,-6.700707189111199e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.304231207352132e-05,297.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854675292969,0.0,0.0,9.797801612876356e-05,297.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,7.236624514916912e-05,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.79780379566364e-05,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,0.0004647656169254,287.36395263671875,294.1499938964844,287.54998779296875,286.9379577636719,287.50738525390625,285.54998779296875,287.35382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.007218946237117,60.0,0.1337260156869888,-0.0,-6.700707189111199e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.30430687731132e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.79788092081435e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.236683450173587e-05,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.797883103601636e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0004647694004233,287.36376953125,294.1499938964844,287.54998779296875,286.93438720703125,287.50811767578125,285.54998779296875,287.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1336612105369568,-0.0,-6.700815191607036e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.30430687731132e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,9.79788092081435e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,7.236683450173587e-05,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.797883103601636e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,0.0004647694004233,287.36376953125,294.1499938964844,287.54998779296875,286.93438720703125,287.50811767578125,285.54998779296875,287.3539123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1336612105369568,-0.0,-6.700815191607036e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.30451788008213e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.798102837521584e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.236847159219906e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.798105020308868e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.00046477993601,287.36358642578125,294.1499938964844,287.54998779296875,286.9301452636719,287.50885009765625,285.54998779296875,287.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1335981637239456,-0.0,-6.701118593355204e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.30451788008213e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.798102837521584e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,7.236847159219906e-05,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.798105020308868e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,0.00046477993601,287.36358642578125,294.1499938964844,287.54998779296875,286.9301452636719,287.50885009765625,285.54998779296875,287.35400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1335981637239456,-0.0,-6.701118593355204e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.30466703721322e-05,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.384521484375,0.0,0.0,9.79826072580181e-05,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.236963574541733e-05,297.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,9.798262908589096e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,0.0004647874156944,287.3634948730469,294.1499938964844,287.54998779296875,286.92779541015625,287.5092163085937,285.54998779296875,287.3540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1335673183202743,-0.0,-6.70133388780414e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.304854029323906e-05,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,9.798457176657394e-05,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,7.237109093694016e-05,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,9.79846008704044e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.000464796758024,287.3634338378906,294.1499938964844,287.54998779296875,286.9252624511719,287.50958251953125,285.54998779296875,287.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1335368901491165,-0.0,-6.701603183500994e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.305326966568828e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.798955579753964e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.237476529553533e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.79895776254125e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0004648203612305,287.3632507324219,294.1499938964844,287.54998779296875,286.91973876953125,287.5102844238281,285.54998779296875,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1334773153066635,-0.0,-6.702283883441852e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,9.305326966568828e-05,297.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3839416503906,0.0,0.0,9.798955579753964e-05,297.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,7.237476529553533e-05,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,9.79895776254125e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0004648203612305,287.3632507324219,294.1499938964844,287.54998779296875,286.91973876953125,287.5102844238281,285.54998779296875,287.35418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1334773153066635,-0.0,-6.702283883441852e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.305926505476236e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.799586405279116e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.237942918436602e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.7995885880664e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004648502799682,287.36309814453125,294.1499938964844,287.54998779296875,286.9135437011719,287.510986328125,285.54998779296875,287.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1334193795919418,-0.0,-6.703146482323066e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.305926505476236e-05,297.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.799586405279116e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.237942918436602e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,9.7995885880664e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,0.0004648502799682,287.36309814453125,294.1499938964844,287.54998779296875,286.9135437011719,287.510986328125,285.54998779296875,287.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1334193795919418,-0.0,-6.703146482323066e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.306399442721158e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833312988281,0.0,0.0,9.800084808375686e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,7.23831108189188e-05,297.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.80008699116297e-05,298.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004648739413823,287.36297607421875,294.1499938964844,287.54998779296875,286.9089660644531,287.5114440917969,285.54998779296875,287.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1333809792995453,-0.0,-6.703827892806657e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.30664682528004e-05,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.800344560062511e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.238503167172894e-05,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.800347470445558e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,0.0004648862814065,287.3629150390625,294.1499938964844,287.54998779296875,286.9066772460937,287.5116577148437,285.54998779296875,287.3543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.133363127708435,-0.0,-6.704183874717273e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.307493746746331e-05,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.801237320061772e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.239162368932739e-05,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.801239502849056e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004649285983759,287.3627624511719,294.1499938964844,287.54998779296875,286.8992004394531,287.5123291015625,285.54998779296875,287.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1333085596561432,-0.0,-6.705403876594573e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.307493746746331e-05,297.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.801237320061772e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.239162368932739e-05,297.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.801239502849056e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004649285983759,287.3627624511719,294.1499938964844,287.54998779296875,286.8992004394531,287.5123291015625,285.54998779296875,287.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1333085596561432,-0.0,-6.705403876594573e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.307956497650594e-05,297.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.801724081626162e-05,297.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,7.23952180123888e-05,297.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.801726264413446e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,0.0004649517068173,287.3627014160156,294.1499938964844,287.54998779296875,286.89520263671875,287.5126647949219,285.54998779296875,287.3545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1332818865776062,-0.0,-6.706070365680716e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.308454173151404e-05,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.802248678170145e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,7.239908882183954e-05,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.802250860957427e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,0.0004649765905924,287.36260986328125,294.1499938964844,287.54998779296875,286.8910522460937,287.5129699707031,285.54998779296875,287.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1332556009292602,-0.0,-6.706788013843834e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.30953974602744e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.803391731111331e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.2407528932672e-05,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.803393913898616e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0004650307819247,287.3624572753906,294.1499938964844,287.54998779296875,286.8822326660156,287.5136413574219,285.54998779296875,287.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517157532274,60.0,0.1332042068243026,-0.0,-6.708351207862506e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.30953974602744e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.803391731111331e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,7.2407528932672e-05,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,9.803393913898616e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0004650307819247,287.3624572753906,294.1499938964844,287.54998779296875,286.8822326660156,287.5136413574219,285.54998779296875,287.3546447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517157532274,60.0,0.1332042068243026,-0.0,-6.708351207862506e-08,0.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.050000000745058,9.310757741332054e-05,297.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.050000000745058,9.804674482438712e-05,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.050000000745058,7.241700950544327e-05,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.050000000745058,9.804676665225998e-05,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.050000000745058,0.0004650916380342,287.3623046875,291.1499938964844,287.54998779296875,286.8727722167969,287.5142822265625,285.5500183105469,287.3547668457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1332407891750335,-0.0,-6.71010695896257e-08,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.050000000745058,9.310757741332054e-05,297.82867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3818054199219,0.0,0.050000000745058,9.804674482438712e-05,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.050000000745058,7.241700950544327e-05,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.050000000745058,9.804676665225998e-05,298.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.050000000745058,0.0004650916380342,287.3623046875,291.1499938964844,287.54998779296875,286.8727722167969,287.5142822265625,285.5500183105469,287.3547668457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1332407891750335,-0.0,-6.71010695896257e-08,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675842285156,0.6342666745185852,0.050000000745058,0.0408406443893909,297.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3676147460937,0.6342666745185852,0.050000000745058,0.0430071614682674,297.8519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675842285156,0.6342666745185852,0.050000000745058,0.031764943152666,297.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675842285156,0.6342666745185852,0.050000000745058,0.0430071651935577,297.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3675842285156,0.6342666745185852,0.050000000745058,0.2040074616670608,287.3653869628906,291.1499938964844,287.5506896972656,286.8685607910156,293.9942932128906,293.7144775390625,287.4647216796875,1.0,0.109709732234478,0.0115904901176691,0.0115904901176691,1.0,1.0,-0.4350708425045013,8.653115060042182e-07,0.4350699782371521,-0.1302687525749206,0.0,0.0,0.0,10.186857223510742,60.0,904.9373168945312,-0.0,12.278390884399414,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.836669921875,0.6315796375274658,0.050000000745058,0.0452352650463581,297.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.836669921875,0.6315796375274658,0.050000000745058,0.0476349107921123,297.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.836669921875,0.6315796375274658,0.050000000745058,0.0351829826831817,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.836669921875,0.6315796375274658,0.050000000745058,0.0476349107921123,297.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.836669921875,0.6315796375274658,0.050000000745058,0.2259595096111297,287.906494140625,291.1499938964844,287.552734375,286.8656616210937,294.8852233886719,295.84228515625,288.4059143066406,1.0,0.121092103421688,0.0231809802353382,0.0231809802353382,1.0,1.0,-0.4819880127906799,3.634215772763128e-06,0.4819843769073486,-0.1414721310138702,0.0,0.0,0.0,12.500484466552734,60.0,1877.06884765625,-0.0,16.68053436279297,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.0456797666847705,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.048102993518114,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.0355287082493305,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.048102993518114,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.2281798869371414,289.5606689453125,291.1499938964844,287.56072998046875,286.8636779785156,294.8649597167969,295.8924560546875,289.8617248535156,1.0,0.1406035870313644,0.0463619604706764,0.0463619604706764,1.0,1.0,-0.4867269396781921,3.9002083212835714e-05,0.486687958240509,-0.1424944549798965,0.0,0.0,0.0,20.012584686279297,60.0,1828.1995849609373,-0.0,23.190763473510746,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.0456797666847705,297.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.048102993518114,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.0355287082493305,297.6051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.048102993518114,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.49395751953125,0.5711488127708435,0.050000000745058,0.2281798869371414,289.5606689453125,291.1499938964844,287.56072998046875,286.8636779785156,294.8649597167969,295.8924560546875,289.8617248535156,1.0,0.1406035870313644,0.0463619604706764,0.0463619604706764,1.0,1.0,-0.4867269396781921,3.9002083212835714e-05,0.486687958240509,-0.1424944549798965,0.0,0.0,0.0,20.012584686279297,60.0,1828.1995849609373,-0.0,23.190763473510746,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.71453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06719970703125,0.5493739247322083,0.050000000745058,0.0458169840276241,297.69354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06719970703125,0.5493739247322083,0.050000000745058,0.0482474900782108,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.06719970703125,0.5493739247322083,0.050000000745058,0.0356354340910911,297.59423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06719970703125,0.5493739247322083,0.050000000745058,0.0482474900782108,297.8627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.06719970703125,0.5493739247322083,0.050000000745058,0.2288653254508972,290.1210021972656,291.1499938964844,287.5666198730469,286.8645324707031,294.8530578613281,295.86932373046875,290.3798522949219,1.0,0.1490120887756347,0.0579524524509906,0.0579524524509906,1.0,1.0,-0.4881891012191772,0.0001107593634515,0.4880783557891845,-0.1427308320999145,0.0,0.0,0.0,23.67993927001953,60.0,1655.5821533203125,-0.0,26.34520530700684,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.569091796875,0.5325488448143005,0.050000000745058,0.0459484234452247,297.6803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.569091796875,0.5325488448143005,0.050000000745058,0.0483859032392501,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.569091796875,0.5325488448143005,0.050000000745058,0.0357376635074615,297.58624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.569091796875,0.5325488448143005,0.050000000745058,0.0483859032392501,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.569091796875,0.5325488448143005,0.050000000745058,0.2295218855142593,290.61700439453125,291.1499938964844,287.5736999511719,286.8665771484375,294.8432006835937,295.85162353515625,290.8526916503906,1.0,0.1565794050693512,0.246361956000328,0.246361956000328,0.9973307847976683,1.0,-0.4895898699760437,0.0325417332351207,0.4570481479167938,-0.1107386350631713,0.0,0.0,0.0,27.199350357055664,60.0,1488.3363037109375,-0.0,29.37881088256836,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.0461884997785091,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.048638716340065,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.0359243899583816,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.048638716340065,297.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.2307211309671402,291.485595703125,291.1499938964844,287.59136962890625,286.8740539550781,294.2232971191406,295.8295288085937,291.6747436523437,1.0,0.1694009751081466,0.6231809854507446,0.6231809854507446,0.9919922947883606,1.0,-0.492148220539093,0.1856001168489456,0.3065480887889862,0.0411430299282074,0.0,0.0,0.0,33.64029693603516,60.0,1112.23486328125,-0.0,34.94540023803711,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.0461884997785091,297.665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.048638716340065,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.0359243899583816,297.5777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.048638716340065,297.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4459533691406,0.509615957736969,0.050000000745058,0.2307211309671402,291.485595703125,291.1499938964844,287.59136962890625,286.8740539550781,294.2232971191406,295.8295288085937,291.6747436523437,1.0,0.1694009751081466,0.6231809854507446,0.6231809854507446,0.9919922947883606,1.0,-0.492148220539093,0.1856001168489456,0.3065480887889862,0.0411430299282074,0.0,0.0,0.0,33.64029693603516,60.0,1112.23486328125,-0.0,34.94540023803711,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.0463924221694469,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.0488534532487392,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.0360829941928386,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.0488534532487392,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.2317397445440292,291.991455078125,291.1499938964844,287.6134338378906,286.88580322265625,293.3944702148437,295.8197021484375,292.0693054199219,1.0,0.1795566827058792,1.0,1.0,0.9866538047790528,1.0,-0.4943210482597351,0.2150380611419677,0.2792829871177673,0.0700735226273536,0.0,0.0,0.0,39.09854888916016,60.0,565.2197875976562,-0.0,39.74008560180664,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.0463924221694469,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.0488534532487392,297.69268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.0360829941928386,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.0488534532487392,297.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.974365234375,0.4954998791217804,0.050000000745058,0.2317397445440292,291.991455078125,291.1499938964844,287.6134338378906,286.88580322265625,293.3944702148437,295.8197021484375,292.0693054199219,1.0,0.1795566827058792,1.0,1.0,0.9866538047790528,1.0,-0.4943210482597351,0.2150380611419677,0.2792829871177673,0.0700735226273536,0.0,0.0,0.0,39.09854888916016,60.0,565.2197875976562,-0.0,39.74008560180664,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.7003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2134094238281,0.4878832399845123,0.050000000745058,0.0465236566960811,297.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2134094238281,0.4878832399845123,0.050000000745058,0.0489916503429412,297.69207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2134094238281,0.4878832399845123,0.050000000745058,0.0361850671470165,297.5766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2134094238281,0.4878832399845123,0.050000000745058,0.0489916503429412,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2134094238281,0.4878832399845123,0.050000000745058,0.2323952913284301,292.2285461425781,291.1499938964844,287.6329650878906,286.8974609375,293.3841247558594,295.81640625,292.3056945800781,1.0,0.1857823133468628,1.0,1.0,0.9871938824653624,1.0,-0.4957194626331329,0.2157237380743026,0.2799957394599914,0.0705417320132255,0.0,0.0,0.0,42.60913848876953,60.0,424.5789489746094,-0.0,42.85129165649414,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
