time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377520,297.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.4858258366584778,0.050000000745058,0.0465610474348068,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.4858258366584778,0.050000000745058,0.0490310229361057,297.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.4858258366584778,0.050000000745058,0.0362141467630863,297.5771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.4858258366584778,0.050000000745058,0.0490310229361057,297.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2876892089844,0.4858258366584778,0.050000000745058,0.2325820624828338,292.3026428222656,290.6499938964844,287.6395874023437,286.9015808105469,293.3870849609375,295.8158874511719,292.37762451171875,1.0,0.1875153183937072,1.0,1.0,0.9873644709587096,1.0,-0.496117889881134,0.2158781290054321,0.2802397608757019,0.0706404596567154,0.0,0.0,0.0,43.609413146972656,48.0,395.4476623535156,-0.0,43.74089813232422,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.0466030426323413,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.049075249582529,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.0362468101084232,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.049075249582529,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.2327918410301208,292.57763671875,290.1499938964844,287.6695861816406,286.92108154296875,293.40155029296875,295.8158264160156,292.63653564453125,1.0,0.1889580339193344,1.0,1.0,0.988075077533722,1.0,-0.4965657293796539,0.2159972488880157,0.2805684804916382,0.0708445608615875,0.0,0.0,0.0,44.7343978881836,36.0,298.3245849609375,-0.0,44.74300003051758,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.0466030426323413,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.049075249582529,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.0362468101084232,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.049075249582529,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5654602050781,0.4835468530654907,0.050000000745058,0.2327918410301208,292.57763671875,290.1499938964844,287.6695861816406,286.92108154296875,293.40155029296875,295.8158264160156,292.63653564453125,1.0,0.1889580339193344,1.0,1.0,0.988075077533722,1.0,-0.4965657293796539,0.2159972488880157,0.2805684804916382,0.0708445608615875,0.0,0.0,0.0,44.7343978881836,36.0,298.3245849609375,-0.0,44.74300003051758,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6799011230469,0.4847630262374878,0.050000000745058,0.046580571681261,297.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6799011230469,0.4847630262374878,0.050000000745058,0.0490515828132629,297.6968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6799011230469,0.4847630262374878,0.050000000745058,0.0362293310463428,297.5827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6799011230469,0.4847630262374878,0.050000000745058,0.0490515828132629,297.81719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6799011230469,0.4847630262374878,0.050000000745058,0.2326795905828476,292.6905517578125,290.1499938964844,287.6859436035156,286.9320983886719,293.4098815917969,295.8168029785156,292.74188232421875,1.0,0.187765285372734,1.0,1.0,0.988430380821228,1.0,-0.4963263571262359,0.2158564329147339,0.2804699242115021,0.0708675011992454,0.0,0.0,0.0,44.13451385498047,36.0,259.9627685546875,-0.0,44.20832443237305,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7796325683594,0.4872684478759765,0.050000000745058,0.0465347617864608,297.6645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7796325683594,0.4872684478759765,0.050000000745058,0.0490033440291881,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.7796325683594,0.4872684478759765,0.050000000745058,0.0361937023699283,297.58526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7796325683594,0.4872684478759765,0.050000000745058,0.0490033440291881,297.8187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7796325683594,0.4872684478759765,0.050000000745058,0.2324507683515548,292.7889099121094,289.6499938964844,287.703125,286.9439697265625,293.4110412597656,295.8182373046875,292.83355712890625,1.0,0.1854861378669738,1.0,1.0,0.9565266966819764,1.0,-0.495838314294815,0.2161190956830978,0.2797192335128784,0.071357786655426,0.0,0.0,0.0,42.91069030761719,25.0,225.870361328125,-0.0,43.11920166015625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.906982421875,0.4931413829326629,0.050000000745058,0.046431615948677,297.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.906982421875,0.4931413829326629,0.050000000745058,0.0488947294652462,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.906982421875,0.4931413829326629,0.050000000745058,0.0361134819686412,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.906982421875,0.4931413829326629,0.050000000745058,0.0488947294652462,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.906982421875,0.4931413829326629,0.050000000745058,0.2319355458021164,292.91436767578125,289.6499938964844,287.7311096191406,286.9637451171875,293.4039611816406,295.821044921875,292.9495849609375,1.0,0.1804079413414001,1.0,1.0,0.9075019359588624,1.0,-0.4947393834590912,0.2167162001132965,0.2780231833457947,0.0723979175090789,0.0,0.0,0.0,40.154483795166016,25.0,178.97938537597656,-0.0,40.67398452758789,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9397277832031,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9397277832031,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9397277832031,0.4954160749912262,0.050000000745058,0.0360840559005737,297.5909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9397277832031,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9397277832031,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9465637207031,289.1499938964844,287.7398986816406,286.97003173828125,293.4002685546875,295.8219909667969,292.9792785644531,1.0,0.1785196959972381,1.0,1.0,0.8927193880081177,1.0,-0.4943362474441528,0.2169568538665771,0.2773793935775757,0.0727915242314338,0.0,0.0,0.0,39.143402099609375,25.0,166.2401123046875,-0.0,39.77962493896485,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0148620605469,0.5000560879707336,0.050000000745058,0.0463208369910717,297.6727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0148620605469,0.5000560879707336,0.050000000745058,0.0487780719995498,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0148620605469,0.5000560879707336,0.050000000745058,0.0360273197293281,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0148620605469,0.5000560879707336,0.050000000745058,0.0487780719995498,297.8253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0148620605469,0.5000560879707336,0.050000000745058,0.2313821762800216,293.0204772949219,289.1499938964844,287.7637634277344,286.9873352050781,293.3857727050781,295.8245849609375,293.0471496582031,1.0,0.1751006543636322,1.0,1.0,0.8538685441017151,1.0,-0.4935588538646698,0.2179837226867675,0.2755751311779022,0.0741497948765754,0.0,0.0,0.0,37.19441604614258,25.0,135.2729949951172,-0.0,38.0596923828125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.73272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5027443766593933,0.050000000745058,0.0462812334299087,297.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5027443766593933,0.050000000745058,0.0487363673746585,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5027443766593933,0.050000000745058,0.0359965153038501,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5027443766593933,0.050000000745058,0.0487363673746585,297.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0554504394531,0.5027443766593933,0.050000000745058,0.2311843335628509,293.06036376953125,288.6499938964844,287.7796325683594,286.9989624023437,293.3717346191406,295.8263244628906,293.0834350585937,1.0,0.1731351613998413,1.0,1.0,0.828912079334259,1.0,-0.4931368231773376,0.2189383506774902,0.2741984724998474,0.0753001198172569,0.0,0.0,0.0,36.13643264770508,25.0,116.80492401123048,-0.0,37.128299713134766,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.0461960658431053,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.0486466810107231,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.0359302721917629,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.0486466810107231,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.2307589203119278,293.1307983398437,288.1499938964844,287.822021484375,287.03045654296875,293.10015869140625,295.83074951171875,293.1374206542969,1.0,0.1688341647386551,1.0,1.0,0.6668280959129333,1.0,-0.4922292828559875,0.2357074618339538,0.2565218210220337,0.0924700126051902,0.0,0.0,0.0,33.86378479003906,25.0,32.38918685913086,-0.0,35.135013580322266,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.0461960658431053,297.6802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.0486466810107231,297.7156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.0359302721917629,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.0486466810107231,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.12847900390625,0.5090206265449524,0.050000000745058,0.2307589203119278,293.1307983398437,288.1499938964844,287.822021484375,287.03045654296875,293.10015869140625,295.83074951171875,293.1374206542969,1.0,0.1688341647386551,1.0,1.0,0.6668280959129333,1.0,-0.4922292828559875,0.2357074618339538,0.2565218210220337,0.0924700126051902,0.0,0.0,0.0,33.86378479003906,25.0,32.38918685913086,-0.0,35.135013580322266,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.0461290925741195,297.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.0485761538147926,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.0358781814575195,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.0485761538147926,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.2304243594408035,293.0848999023437,287.6499938964844,287.8667907714844,287.0642395019531,292.04443359375,295.8345642089844,293.0408935546875,1.0,0.165396586060524,1.0,1.0,0.5047441124916077,1.0,-0.491515576839447,0.2947649359703064,0.1967506408691406,0.1516959071159362,0.0,0.0,0.0,32.08335494995117,25.0,-219.2041473388672,-0.0,33.58552169799805,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.0461290925741195,297.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.0485761538147926,297.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.0358781814575195,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.0485761538147926,297.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0904846191406,0.5145201683044434,0.050000000745058,0.2304243594408035,293.0848999023437,287.6499938964844,287.8667907714844,287.0642395019531,292.04443359375,295.8345642089844,293.0408935546875,1.0,0.165396586060524,1.0,1.0,0.5047441124916077,1.0,-0.491515576839447,0.2947649359703064,0.1967506408691406,0.1516959071159362,0.0,0.0,0.0,32.08335494995117,25.0,-219.2041473388672,-0.0,33.58552169799805,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.55158931016922,0.050000000745058,0.0458013899624347,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.55158931016922,0.050000000745058,0.0482310689985752,297.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.55158931016922,0.050000000745058,0.0356233045458793,297.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744567871094,0.55158931016922,0.050000000745058,0.0482310689985752,297.8352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9657897949219,0.6528915166854858,0.1434033662080764,0.3646641075611114,292.9551696777344,287.6499938964844,287.8899841308594,287.0819091796875,291.0983581542969,295.835693359375,292.85919189453125,1.0,0.1657929271459579,1.0,1.0,0.4237021505832672,1.0,-0.6507658362388611,0.4522529542446136,0.198512852191925,0.2666713893413543,0.0,0.0,0.0,24.563417434692383,25.0,-488.3153991699219,-0.0,42.9033088684082,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5750427246094,0.6951889991760254,0.050000000745058,0.0452431105077266,297.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.5750427246094,0.6951889991760254,0.050000000745058,0.0476431772112846,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5750427246094,0.6951889991760254,0.050000000745058,0.0351890884339809,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.57501220703125,0.6951889991760254,0.050000000745058,0.0476431772112846,297.8048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4601745605469,0.9601809978485109,0.1447672247886657,0.5891913175582886,292.4567565917969,287.1499938964844,287.9136657714844,287.1000366210937,290.1354064941406,295.81109619140625,292.279541015625,1.0,0.1711723357439041,1.0,1.0,0.3389617204666137,1.0,-0.918289065361023,0.7234355211257935,0.1948535442352295,0.4872437119483948,0.0,0.0,0.0,12.399545669555664,25.0,-1104.91552734375,-0.0,63.42365646362305,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4744873046875,0.9522955417633056,0.1367007046937942,0.1175632178783416,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.60040283203125,0.6903455853462219,0.050000000745058,0.0476515777409076,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60040283203125,0.6903455853462219,0.1338360607624054,0.0351952947676181,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.60040283203125,0.6903455853462219,0.050000000745058,0.0476515777409076,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4778137207031,0.9210861325263976,0.1454361379146576,0.5382512807846069,291.4652709960937,287.1499938964844,287.9508972167969,287.1287536621094,288.8873596191406,295.7532653808594,291.30133056640625,1.0,0.1756431460380554,1.0,1.0,0.2087452709674835,1.0,-0.9436311721801758,0.8601027131080627,0.0835284441709518,0.6186602711677551,0.0,0.0,0.0,12.930387496948242,25.0,-1528.7518310546875,-0.0,68.64358520507812,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.180419921875,0.9640550017356871,0.1347939670085907,0.1216364428400993,297.67218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.6905261874198914,0.050000000745058,0.0476511977612972,297.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.24627685546875,0.8522077798843384,0.1342689543962478,0.0668656677007675,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3097839355469,0.6905261874198914,0.050000000745058,0.0476511977612972,297.732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1930236816406,0.9028630256652832,0.1457294225692749,0.5096554160118103,291.1765441894531,286.6499938964844,287.9623107910156,287.1375732421875,288.6494445800781,295.7377319335937,291.0194396972656,1.0,0.1769782304763794,1.0,1.0,0.1694808602333068,1.0,-0.9522083401679992,0.8903800249099731,0.0618283525109291,0.6472254991531372,0.0,0.0,0.0,13.026199340820312,45.0,-1567.19580078125,-0.0,70.31717681884766,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5582275390625,0.9663166403770448,0.1306587755680084,0.1194432973861694,297.6423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58154296875,0.9173853397369384,0.1309315860271453,0.1094223633408546,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56011962890625,0.9630706310272216,0.1313739866018295,0.0919810831546783,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.68170166015625,0.6966757774353027,0.050000000745058,0.0476400442421436,297.7030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.58026123046875,0.8798642754554749,0.1466797590255737,0.4609541296958923,290.55126953125,286.6499938964844,287.9884338378906,287.1578063964844,288.0536499023437,295.7070617675781,290.39971923828125,1.0,0.1838354617357254,1.0,1.0,0.0807586163282394,1.0,-0.9953734874725342,0.9919346570968628,0.003438843647018,0.7401310205459595,0.0,0.0,0.0,13.27231216430664,45.0,-1627.158447265625,-0.0,78.72819519042969,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9970092773437,0.9655275344848632,0.1275562494993209,0.116386592388153,297.5849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9975280761719,0.9648788571357728,0.1282865405082702,0.1223166435956955,297.56964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9966735839844,0.9672111868858336,0.1283448040485382,0.0909958481788635,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0212097167969,0.9096795320510864,0.1237710565328598,0.1045182943344116,297.6779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0198669433594,0.8735413551330566,0.1475551873445511,0.4407731890678406,289.98541259765625,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,295.68170166015625,289.86578369140625,1.0,0.1922765374183654,1.0,1.0,0.0,1.0,-1.0500344038009644,1.050032377243042,1.953507080543204e-06,0.7877050638198853,0.0,0.0,0.0,13.704452514648438,65.0,-1519.818115234375,-0.0,90.51700592041016,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35205078125,0.9302570819854736,0.123669259250164,0.1124804317951202,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.351806640625,0.9321680068969728,0.124295987188816,0.1190737634897232,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3517761230469,0.9326757788658142,0.1245437711477279,0.0880708321928978,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.353759765625,0.916594922542572,0.1185868680477142,0.1140149757266044,297.62384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3566589355469,0.954356014728546,0.1474679410457611,0.6011790037155151,289.3404846191406,286.1499938964844,288.0531921386719,287.2082824707031,288.0506591796875,295.62921142578125,289.2728881835937,1.0,0.2104398608207702,1.0,1.0,0.0,1.0,-1.1437417268753052,1.1437405347824097,1.1486027915452723e-06,0.8668408989906311,0.0,0.0,0.0,15.742605209350586,65.0,-1142.2103271484375,-0.0,125.91008758544922,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217712402344,0.9290534853935242,0.1228529587388038,0.1116635873913765,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2215576171875,0.9309009313583374,0.1234636679291725,0.1181885153055191,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.22149658203125,0.9315760731697084,0.1237663403153419,0.0874564722180366,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2234802246094,0.9144158959388732,0.1174263954162597,0.1128567978739738,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2225341796875,0.9309725165367126,0.1469258964061737,0.5607463121414185,289.2095947265625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614624023437,295.6110534667969,289.14813232421875,1.0,0.2160569876432418,1.0,1.0,0.0,1.0,-1.1891461610794067,1.1891449689865112,1.2235448139108485e-06,0.8997066020965576,0.0,0.0,0.0,16.27272605895996,85.0,-1052.8243408203125,-0.0,128.82168579101562,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7512512207031,0.7741586565971375,0.1191080585122108,0.108606994152069,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7511291503906,0.7758103609085083,0.1199831366539001,0.1150902360677719,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.7765825986862183,0.1203154772520065,0.0852548778057098,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75250244140625,0.7604994773864746,0.1126350238919258,0.108435183763504,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.821111261844635,0.1418290734291076,0.6464765667915344,288.7430725097656,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,295.5039367675781,288.71392822265625,1.0,0.2450711876153946,1.0,1.0,0.0,1.0,-1.2768019437789917,1.2768006324768066,1.3843499573340523e-06,0.9712046980857848,0.0,0.0,0.0,28.01968574523925,73.0,-655.6154174804688,-0.0,179.56411743164062,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7512512207031,0.7741586565971375,0.1191080585122108,0.108606994152069,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7511291503906,0.7758103609085083,0.1199831366539001,0.1150902360677719,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7510681152344,0.7765825986862183,0.1203154772520065,0.0852548778057098,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.75250244140625,0.7604994773864746,0.1126350238919258,0.108435183763504,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7475891113281,0.821111261844635,0.1418290734291076,0.6464765667915344,288.7430725097656,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,295.5039367675781,288.71392822265625,1.0,0.2450711876153946,1.0,1.0,0.0,1.0,-1.2768019437789917,1.2768006324768066,1.3843499573340523e-06,0.9712046980857848,0.0,0.0,0.0,28.01968574523925,73.0,-655.6154174804688,-0.0,179.56411743164062,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6187744140625,0.7203145623207092,0.1173929721117019,0.1072991490364074,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.61865234375,0.7222119569778442,0.1185378059744834,0.1139424666762352,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6185913085937,0.7227462530136108,0.1187714636325836,0.0843570902943611,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6197204589844,0.7068221569061279,0.1106313467025756,0.1067336648702621,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6161804199219,0.760410726070404,0.1395225971937179,0.6365272402763367,288.6128845214844,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,295.4570617675781,288.59130859375,1.0,0.2536408007144928,1.0,1.0,0.0,1.0,-1.2587889432907104,1.2587876319885254,1.3503617992682848e-06,0.9566702246665956,0.0,0.0,0.0,36.38804244995117,73.0,-490.119384765625,-0.0,191.6766662597656,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5214538574219,0.6906434893608093,0.1159590855240821,0.1061145663261413,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.52130126953125,0.6932946443557739,0.1173753887414932,0.1129521653056144,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52130126953125,0.6936600208282471,0.1174917444586753,0.0835496485233306,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5221862792969,0.6760581731796265,0.1089526638388633,0.1052348911762237,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.51953125,0.7311322689056396,0.1377362757921219,0.6285138726234436,288.5170593261719,286.25,288.169189453125,287.2992248535156,288.16680908203125,295.4185791015625,288.5010070800781,1.0,0.2596080601215362,1.0,1.0,0.0,1.0,-1.2437881231307983,1.2437868118286133,1.322458615504729e-06,0.9445368051528932,0.0,0.0,0.0,42.35694122314453,61.0,-362.439453125,-0.0,199.3623504638672,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001770019531,0.6627683639526367,0.1139209493994712,0.104291446506977,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40008544921875,0.6662766337394714,0.1158196777105331,0.1115095168352127,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40008544921875,0.666160523891449,0.1157020628452301,0.0823193043470382,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006042480469,0.6483059525489807,0.1064628586173057,0.1028779819607734,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992004394531,0.7038009762763977,0.1353718936443328,0.6174337267875671,288.39794921875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,295.36114501953125,288.389892578125,1.0,0.265255868434906,1.0,1.0,0.0,1.0,-1.2222574949264526,1.2222563028335571,1.2830532796215266e-06,0.9270868897438048,0.0,0.0,0.0,48.87016296386719,49.0,-187.9028778076172,-0.0,205.7564239501953,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001770019531,0.6627683639526367,0.1139209493994712,0.104291446506977,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40008544921875,0.6662766337394714,0.1158196777105331,0.1115095168352127,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40008544921875,0.666160523891449,0.1157020628452301,0.0823193043470382,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4006042480469,0.6483059525489807,0.1064628586173057,0.1028779819607734,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992004394531,0.7038009762763977,0.1353718936443328,0.6174337267875671,288.39794921875,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,295.36114501953125,288.389892578125,1.0,0.265255868434906,1.0,1.0,0.0,1.0,-1.2222574949264526,1.2222563028335571,1.2830532796215266e-06,0.9270868897438048,0.0,0.0,0.0,48.87016296386719,49.0,-187.9028778076172,-0.0,205.7564239501953,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.6569568514823914,0.1127980425953865,0.103132463991642,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6612261533737183,0.1150912195444107,0.1106821373105049,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.6606898307800293,0.1147627755999565,0.0815565586090087,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.6418753266334534,0.104900449514389,0.1012395545840263,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.6976193785667419,0.1341665685176849,0.6110647916793823,288.3448181152344,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,295.32244873046875,288.3419189453125,1.0,0.2646816074848175,1.0,1.0,0.0,1.0,-1.2093429565429688,1.2093416452407837,1.2597654404089551e-06,0.9165838956832886,0.0,0.0,0.0,49.79731369018555,37.0,-83.34481048583984,-0.0,203.3247985839844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456726074219,0.6569568514823914,0.1127980425953865,0.103132463991642,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6612261533737183,0.1150912195444107,0.1106821373105049,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456420898437,0.6606898307800293,0.1147627755999565,0.0815565586090087,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.6418753266334534,0.104900449514389,0.1012395545840263,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.6976193785667419,0.1341665685176849,0.6110647916793823,288.3448181152344,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,295.32244873046875,288.3419189453125,1.0,0.2646816074848175,1.0,1.0,0.0,1.0,-1.2093429565429688,1.2093416452407837,1.2597654404089551e-06,0.9165838956832886,0.0,0.0,0.0,49.79731369018555,37.0,-83.34481048583984,-0.0,203.3247985839844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6641378998756409,0.1123369708657264,0.1024748831987381,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.669255793094635,0.1149603947997093,0.1103157401084899,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6683074831962585,0.1144404262304306,0.0811492428183555,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6475691795349121,0.1040095165371894,0.1001377552747726,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7057393789291382,0.1337285637855529,0.6077930331230164,288.3328857421875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,295.2962951660156,288.3332214355469,1.0,0.2597565352916717,1.0,1.0,0.0,1.0,-1.2023731470108032,1.2023719549179075,1.2472864909796044e-06,0.9108811616897584,0.0,0.0,0.0,46.83004760742188,25.0,-20.58407974243164,-0.0,194.9301605224609,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6641378998756409,0.1123369708657264,0.1024748831987381,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.669255793094635,0.1149603947997093,0.1103157401084899,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6683074831962585,0.1144404262304306,0.0811492428183555,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.6475691795349121,0.1040095165371894,0.1001377552747726,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.7057393789291382,0.1337285637855529,0.6077930331230164,288.3328857421875,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,295.2962951660156,288.3332214355469,1.0,0.2597565352916717,1.0,1.0,0.0,1.0,-1.2023731470108032,1.2023719549179075,1.2472864909796044e-06,0.9108811616897584,0.0,0.0,0.0,46.83004760742188,25.0,-20.58407974243164,-0.0,194.9301605224609,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6830510497093201,0.1123330146074295,0.102170892059803,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6890779137611389,0.1152442246675491,0.1102769076824188,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6876996159553528,0.1145463809370994,0.0809938460588455,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6643136143684387,0.1035885438323021,0.0994199216365814,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.7246719002723694,0.1337894201278686,0.6065324544906616,288.3462829589844,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,295.2784423828125,288.3486328125,1.0,0.2517351806163788,1.0,1.0,0.0,1.0,-1.1993989944458008,1.1993978023529053,1.2419541235431095e-06,0.9084081649780272,0.0,0.0,0.0,41.26909255981445,25.0,17.043678283691406,-0.0,182.61102294921875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457336425781,0.6830510497093201,0.1123330146074295,0.102170892059803,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6890779137611389,0.1152442246675491,0.1102769076824188,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6876996159553528,0.1145463809370994,0.0809938460588455,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3456115722656,0.6643136143684387,0.1035885438323021,0.0994199216365814,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3459777832031,0.7246719002723694,0.1337894201278686,0.6065324544906616,288.3462829589844,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,295.2784423828125,288.3486328125,1.0,0.2517351806163788,1.0,1.0,0.0,1.0,-1.1993989944458008,1.1993978023529053,1.2419541235431095e-06,0.9084081649780272,0.0,0.0,0.0,41.26909255981445,25.0,17.043678283691406,-0.0,182.61102294921875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584289550781,0.692936360836029,0.112453818321228,0.1021559536457061,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.6993274688720703,0.1154980063438415,0.1103899776935577,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3584899902344,0.6977529525756836,0.1147156059741973,0.0810173824429512,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3582763671875,0.6732867956161499,0.1035064384341239,0.0992102473974227,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.7338128089904785,0.1339476257562637,0.6066204905509949,288.35919189453125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,295.2716979980469,288.3622131347656,1.0,0.248655304312706,1.0,1.0,0.0,1.0,-1.1993980407714844,1.199396729469299,1.2419191079970917e-06,0.9083666801452636,0.0,0.0,0.0,38.88394546508789,25.0,29.67082977294922,-0.0,177.7433319091797,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
