time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379560,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741149902344,0.7022193074226379,0.1126330196857452,0.1022152304649353,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.7089059352874756,0.1158057376742363,0.1105760633945465,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3741760253906,0.7071541547775269,0.1149404421448707,0.081096351146698,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739013671875,0.6818380355834961,0.1034876480698585,0.0990830361843109,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.742457926273346,0.1341647505760193,0.6070858240127563,288.375,286.75,288.4336242675781,287.5061950683594,288.4312438964844,295.2659912109375,288.3785400390625,1.0,0.2460076957941055,1.0,1.0,0.0,1.0,-1.20019268989563,1.2001913785934448,1.2432969924702777e-06,0.9089722037315368,0.0,0.0,0.0,36.88291931152344,25.0,39.357688903808594,-0.0,173.90533447265625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.719139814376831,0.1131216511130333,0.1024915277957916,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7256868481636047,0.1165405213832855,0.1111032664775848,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.7237914800643921,0.1155123338103294,0.0813713371753692,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.6982683539390564,0.1035933494567871,0.0990077406167984,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7594397068023682,0.1347214132547378,0.6087849736213684,288.4127502441406,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,295.2569274902344,288.4169616699219,1.0,0.241845428943634,1.0,1.0,0.0,1.0,-1.2034355401992798,1.2034343481063845,1.2489958862715866e-06,0.9115222692489624,0.0,0.0,0.0,33.60549545288086,25.0,52.30455017089844,-0.0,168.19923400878906,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41168212890625,0.719139814376831,0.1131216511130333,0.1024915277957916,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.7256868481636047,0.1165405213832855,0.1111032664775848,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117431640625,0.7237914800643921,0.1155123338103294,0.0813713371753692,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4114074707031,0.6982683539390564,0.1035933494567871,0.0990077406167984,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4121398925781,0.7594397068023682,0.1347214132547378,0.6087849736213684,288.4127502441406,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,295.2569274902344,288.4169616699219,1.0,0.241845428943634,1.0,1.0,0.0,1.0,-1.2034355401992798,1.2034343481063845,1.2489958862715866e-06,0.9115222692489624,0.0,0.0,0.0,33.60549545288086,25.0,52.30455017089844,-0.0,168.19923400878906,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7335022687911987,0.1137345656752586,0.1029200479388237,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7405607104301453,0.117385983467102,0.1117777004837989,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7383118867874146,0.1161967739462852,0.0817567706108093,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7131758332252502,0.1038366332650184,0.0991065800189971,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7757149338722229,0.1353792548179626,0.6111573576927185,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,295.2500305175781,288.4600524902344,1.0,0.2388977110385894,1.0,1.0,0.0,1.0,-1.2081878185272217,1.2081866264343262,1.257408825949824e-06,0.9152958989143372,0.0,0.0,0.0,31.097959518432617,25.0,59.39891815185547,-0.0,164.49822998046875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.454345703125,0.7335022687911987,0.1137345656752586,0.1029200479388237,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544372558594,0.7405607104301453,0.117385983467102,0.1117777004837989,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45440673828125,0.7383118867874146,0.1161967739462852,0.0817567706108093,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540405273437,0.7131758332252502,0.1038366332650184,0.0991065800189971,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4548645019531,0.7757149338722229,0.1353792548179626,0.6111573576927185,288.4555053710937,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,295.2500305175781,288.4600524902344,1.0,0.2388977110385894,1.0,1.0,0.0,1.0,-1.2081878185272217,1.2081866264343262,1.257408825949824e-06,0.9152958989143372,0.0,0.0,0.0,31.097959518432617,25.0,59.39891815185547,-0.0,164.49822998046875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49578857421875,0.7456411719322205,0.1143745630979538,0.1034085974097251,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7534226775169373,0.1182288080453872,0.112486720085144,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4958801269531,0.7507675886154175,0.1168910190463066,0.0821768417954444,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954833984375,0.7246019244194031,0.1041439995169639,0.0993049144744873,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.496337890625,0.7896152138710022,0.1360306441783905,0.6136863231658936,288.4970092773437,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,295.2449035644531,288.5016784667969,1.0,0.2370136827230453,1.0,1.0,0.0,1.0,-1.2134029865264893,1.2134016752243042,1.26669704059168e-06,0.9194524884223938,0.0,0.0,0.0,29.31377410888672,25.0,62.61627960205078,-0.0,162.39842224121094,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.7466614842414856,0.1144329085946083,0.1034544110298156,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7545084953308105,0.1183042451739311,0.1125513985753059,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7518166303634644,0.1169535219669342,0.0822155848145484,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.7255194187164307,0.1041736304759979,0.0993259102106094,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4999694824219,0.7907665371894836,0.1360883861780166,0.6139161586761475,288.50067138671875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,295.2445068359375,288.5053100585937,1.0,0.2368804961442947,1.0,1.0,0.0,1.0,-1.2138831615447998,1.2138818502426147,1.2675549214691273e-06,0.9198356866836548,0.0,0.0,0.0,29.1780014038086,25.0,62.788028717041016,-0.0,162.262939453125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7588919401168823,0.1151937246322631,0.1040658056735992,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7675282955169678,0.1192703247070312,0.1133930906653404,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7643764615058899,0.1177583709359169,0.0827244892716407,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7362390756607056,0.1045775115489959,0.0996313616633415,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8042429089546204,0.1368178576231002,0.6168792247772217,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,295.2398986816406,288.5511474609375,1.0,0.2355740368366241,1.0,1.0,0.0,1.0,-1.2201613187789917,1.2201600074768066,1.2788115100192954e-06,0.9248512387275696,0.0,0.0,0.0,27.70762634277344,25.0,63.77448654174805,-0.0,161.1126708984375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5452880859375,0.7588919401168823,0.1151937246322631,0.1040658056735992,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7675282955169678,0.1192703247070312,0.1133930906653404,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7643764615058899,0.1177583709359169,0.0827244892716407,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5449523925781,0.7362390756607056,0.1045775115489959,0.0996313616633415,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458068847656,0.8042429089546204,0.1368178576231002,0.6168792247772217,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,295.2398986816406,288.5511474609375,1.0,0.2355740368366241,1.0,1.0,0.0,1.0,-1.2201613187789917,1.2201600074768066,1.2788115100192954e-06,0.9248512387275696,0.0,0.0,0.0,27.70762634277344,25.0,63.77448654174805,-0.0,161.1126708984375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7646273970603943,0.1155931502580642,0.1043947264552116,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7736209034919739,0.1197660639882087,0.1138326153159141,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56817626953125,0.7702457308769226,0.118174135684967,0.0829930827021598,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5677795410156,0.7411637306213379,0.1047993451356887,0.0998095870018005,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8102428317070007,0.1371839791536331,0.6183997988700867,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,295.2378234863281,288.5738830566406,1.0,0.2351354211568832,1.0,1.0,0.0,1.0,-1.223445177078247,1.223443865776062,1.2847285688621923e-06,0.9274779558181764,0.0,0.0,0.0,27.108856201171875,25.0,63.621463775634766,-0.0,160.85960388183594,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7700969576835632,0.1160033717751503,0.1047367081046104,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7794153094291687,0.1202681064605712,0.1142817437648773,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7758245468139648,0.1185968667268753,0.0832691714167594,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7458364963531494,0.1050322577357292,0.1000019237399101,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8156323432922363,0.1375485211610794,0.6199311017990112,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,295.2358703613281,288.5964050292969,1.0,0.23481485247612,1.0,1.0,0.0,1.0,-1.2267950773239136,1.2267937660217283,1.290785007768136e-06,0.9301595091819764,0.0,0.0,0.0,26.585657119750977,25.0,63.13654708862305,-0.0,160.78208923339844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7802171111106873,0.1168521791696548,0.1054544672369957,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7900835275650024,0.121286429464817,0.1152024790644645,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7860895991325378,0.1194591149687767,0.0838395655155181,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7544687390327454,0.1055268719792366,0.1004227325320243,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8250622153282166,0.1382676362991333,0.6229925751686096,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,295.23223876953125,288.6402893066406,1.0,0.2344681471586227,1.0,1.0,0.0,1.0,-1.2336264848709106,1.2336251735687256,1.3031991556999856e-06,0.9356337785720824,0.0,0.0,0.0,25.729463577270508,25.0,61.36811065673828,-0.0,161.0625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348571777344,0.7802171111106873,0.1168521791696548,0.1054544672369957,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7900835275650024,0.121286429464817,0.1152024790644645,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6349182128906,0.7860895991325378,0.1194591149687767,0.0838395655155181,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.7544687390327454,0.1055268719792366,0.1004227325320243,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8250622153282166,0.1382676362991333,0.6229925751686096,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,295.23223876953125,288.6402893066406,1.0,0.2344681471586227,1.0,1.0,0.0,1.0,-1.2336264848709106,1.2336251735687256,1.3031991556999856e-06,0.9356337785720824,0.0,0.0,0.0,25.729463577270508,25.0,61.36811065673828,-0.0,161.0625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789235532283783,0.1177337244153022,0.1062106862664222,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7995191216468811,0.1223170086741447,0.1161447390913963,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7951633334159851,0.1203389465808868,0.0844291821122169,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7621769905090332,0.10605488717556,0.1008846312761306,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8331241011619568,0.1389674246311187,0.6260135769844055,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,295.2288818359375,288.6822509765625,1.0,0.2344365119934082,1.0,1.0,0.0,1.0,-1.240553617477417,1.240552306175232,1.3158747833585949e-06,0.941192626953125,0.0,0.0,0.0,25.079713821411133,25.0,58.75505828857422,-0.0,161.80775451660156,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789235532283783,0.1177337244153022,0.1062106862664222,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6772155761719,0.7995191216468811,0.1223170086741447,0.1161447390913963,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7951633334159851,0.1203389465808868,0.0844291821122169,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767883300781,0.7621769905090332,0.10605488717556,0.1008846312761306,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.67755126953125,0.8331241011619568,0.1389674246311187,0.6260135769844055,288.6781616210937,287.45001220703125,288.75,287.7422180175781,288.74835205078125,295.2288818359375,288.6822509765625,1.0,0.2344365119934082,1.0,1.0,0.0,1.0,-1.240553617477417,1.240552306175232,1.3158747833585949e-06,0.941192626953125,0.0,0.0,0.0,25.079713821411133,25.0,58.75505828857422,-0.0,161.80775451660156,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7972238659858704,0.1186461374163627,0.1070004031062126,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8077842593193054,0.1233548298478126,0.1171010285615921,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8031296730041504,0.1212329193949699,0.0850337594747543,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7690195441246033,0.1066091656684875,0.1013795137405395,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8401006460189819,0.1396426111459732,0.628959059715271,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,295.2257385253906,288.7221069335937,1.0,0.234642207622528,1.0,1.0,0.0,1.0,-1.247504711151123,1.247503399848938,1.3286796729516936e-06,0.9467746019363404,0.0,0.0,0.0,24.589096069335938,25.0,56.03715133666992,-0.0,162.9032440185547,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172241210937,0.7972238659858704,0.1186461374163627,0.1070004031062126,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71734619140625,0.8077842593193054,0.1233548298478126,0.1171010285615921,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8031296730041504,0.1212329193949699,0.0850337594747543,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7169189453125,0.7690195441246033,0.1066091656684875,0.1013795137405395,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176513671875,0.8401006460189819,0.1396426111459732,0.628959059715271,288.7182312011719,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,295.2257385253906,288.7221069335937,1.0,0.234642207622528,1.0,1.0,0.0,1.0,-1.247504711151123,1.247503399848938,1.3286796729516936e-06,0.9467746019363404,0.0,0.0,0.0,24.589096069335938,25.0,56.03715133666992,-0.0,162.9032440185547,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8043010830879211,0.1195881888270378,0.1078220531344413,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.814767599105835,0.1243980228900909,0.1180674284696579,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8100348711013794,0.1221388727426529,0.0856505632400512,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7750737071037292,0.1071837171912193,0.1018995344638824,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8461591601371765,0.1402911245822906,0.6318087577819824,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,295.22332763671875,288.7608642578125,1.0,0.2350262850522995,1.0,1.0,0.0,1.0,-1.2544363737106323,1.2544350624084473,1.3415303783403942e-06,0.952340602874756,0.0,0.0,0.0,24.22117805480957,25.0,54.2598762512207,-0.0,164.26358032226562,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8043010830879211,0.1195881888270378,0.1078220531344413,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561950683594,0.814767599105835,0.1243980228900909,0.1180674284696579,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8100348711013794,0.1221388727426529,0.0856505632400512,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557983398437,0.7750737071037292,0.1071837171912193,0.1018995344638824,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8461591601371765,0.1402911245822906,0.6318087577819824,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,295.22332763671875,288.7608642578125,1.0,0.2350262850522995,1.0,1.0,0.0,1.0,-1.2544363737106323,1.2544350624084473,1.3415303783403942e-06,0.952340602874756,0.0,0.0,0.0,24.22117805480957,25.0,54.2598762512207,-0.0,164.26358032226562,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.8075241446495056,0.1200694367289543,0.1082435995340347,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753601074219,0.8178718686103821,0.1249217540025711,0.1185540184378624,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8130763173103333,0.1225963234901428,0.0859631225466728,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.777839183807373,0.1074784770607948,0.102167896926403,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.775634765625,0.8488887548446655,0.1406054943799972,0.6331957578659058,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,295.2222900390625,288.7799377441406,1.0,0.2352708131074905,1.0,1.0,0.0,1.0,-1.257888674736023,1.2578872442245483,1.3479615290634683e-06,0.9551128149032592,0.0,0.0,0.0,24.0739803314209,25.0,53.64338684082031,-0.0,165.022705078125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8105115294456482,0.1205573454499244,0.1086719036102294,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943725585937,0.8207800984382629,0.125447079539299,0.1190428435802459,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.8159047961235046,0.1230568438768386,0.0862783938646316,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939453125,0.7804574370384216,0.1077801212668418,0.1024425476789474,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8514454364776611,0.1409135311841964,0.6345576643943787,288.7951965332031,287.75,288.8599853515625,287.8180847167969,288.8583679199219,295.2209777832031,288.7989196777344,1.0,0.2355438321828842,1.0,1.0,0.0,1.0,-1.2613325119018557,1.2613310813903809,1.3543972272600513e-06,0.957878351211548,0.0,0.0,0.0,23.946802139282227,25.0,53.15847396850586,-0.0,165.8255615234375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8159424662590027,0.1215532198548317,0.1095482632517814,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8261443376541138,0.1265031844377517,0.1200272887945175,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8210731744766235,0.1239864379167556,0.086916483938694,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7853406667709351,0.1084072440862655,0.1030157431960105,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8561179637908936,0.1415117383003235,0.6372085809707642,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,295.2187194824219,288.8365478515625,1.0,0.2361598163843155,1.0,1.0,0.0,1.0,-1.2682021856307983,1.2682007551193235,1.36729693167581e-06,0.9633960127830504,0.0,0.0,0.0,23.74129676818848,25.0,52.47754287719727,-0.0,167.5419158935547,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8159424662590027,0.1215532198548317,0.1095482632517814,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8261443376541138,0.1265031844377517,0.1200272887945175,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.8210731744766235,0.1239864379167556,0.086916483938694,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316650390625,0.7853406667709351,0.1084072440862655,0.1030157431960105,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83233642578125,0.8561179637908936,0.1415117383003235,0.6372085809707642,288.8328857421875,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,295.2187194824219,288.8365478515625,1.0,0.2361598163843155,1.0,1.0,0.0,1.0,-1.2682021856307983,1.2682007551193235,1.36729693167581e-06,0.9633960127830504,0.0,0.0,0.0,23.74129676818848,25.0,52.47754287719727,-0.0,167.5419158935547,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8208484053611755,0.1225757226347923,0.1104506328701973,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8310521841049194,0.1275677531957626,0.1210214048624038,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8257516622543335,0.1249270066618919,0.0875638052821159,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.7898365259170532,0.1090627014636993,0.1036188006401062,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8602933287620544,0.1420877277851104,0.6397671103477478,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,295.21710205078125,288.8739318847656,1.0,0.2368501722812652,1.0,1.0,0.0,1.0,-1.2750507593154907,1.275049328804016,1.380239723403065e-06,0.9688987731933594,0.0,0.0,0.0,23.58782386779785,25.0,52.06348037719727,-0.0,169.380126953125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8208484053611755,0.1225757226347923,0.1104506328701973,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8695068359375,0.8310521841049194,0.1275677531957626,0.1210214048624038,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8257516622543335,0.1249270066618919,0.0875638052821159,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691101074219,0.7898365259170532,0.1090627014636993,0.1036188006401062,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697509765625,0.8602933287620544,0.1420877277851104,0.6397671103477478,288.87030029296875,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,295.21710205078125,288.8739318847656,1.0,0.2368501722812652,1.0,1.0,0.0,1.0,-1.2750507593154907,1.275049328804016,1.380239723403065e-06,0.9688987731933594,0.0,0.0,0.0,23.58782386779785,25.0,52.06348037719727,-0.0,169.380126953125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8253999352455139,0.1236215084791183,0.1113762855529785,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8356399536132812,0.128642126917839,0.1220259889960289,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8300880789756775,0.1258786916732788,0.088219940662384,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.7940366864204407,0.1097442433238029,0.1042482927441597,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8640756011009216,0.142643928527832,0.6422411799430847,288.9075622558594,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,295.21600341796875,288.9111633300781,1.0,0.2375960350036621,1.0,1.0,0.0,1.0,-1.2818807363510132,1.2818793058395386,1.3932309457231895e-06,0.974389672279358,0.0,0.0,0.0,23.47332000732422,25.0,51.81343078613281,-0.0,171.31430053710938,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8253999352455139,0.1236215084791183,0.1113762855529785,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067687988281,0.8356399536132812,0.128642126917839,0.1220259889960289,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9067077636719,0.8300880789756775,0.1258786916732788,0.088219940662384,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063720703125,0.7940366864204407,0.1097442433238029,0.1042482927441597,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8640756011009216,0.142643928527832,0.6422411799430847,288.9075622558594,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,295.21600341796875,288.9111633300781,1.0,0.2375960350036621,1.0,1.0,0.0,1.0,-1.2818807363510132,1.2818793058395386,1.3932309457231895e-06,0.974389672279358,0.0,0.0,0.0,23.47332000732422,25.0,51.81343078613281,-0.0,171.31430053710938,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8297158479690552,0.1246878579258918,0.11232191324234,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8400103449821472,0.129727616906166,0.1230418607592582,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8341922163963318,0.1268420666456222,0.0888849422335624,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.7980262041091919,0.1104520633816719,0.1049036756157875,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94415283203125,0.8675558567047119,0.1431825011968612,0.6446391344070435,288.9447021484375,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,295.21533203125,288.9482727050781,1.0,0.2383835166692733,1.0,1.0,0.0,1.0,-1.288698673248291,1.2886972427368164,1.4062833315620082e-06,0.9798749089241028,0.0,0.0,0.0,23.387710571289062,25.0,51.66324996948242,-0.0,173.3257293701172,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8297158479690552,0.1246878579258918,0.11232191324234,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9439392089844,0.8400103449821472,0.129727616906166,0.1230418607592582,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8341922163963318,0.1268420666456222,0.0888849422335624,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.7980262041091919,0.1104520633816719,0.1049036756157875,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94415283203125,0.8675558567047119,0.1431825011968612,0.6446391344070435,288.9447021484375,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,295.21533203125,288.9482727050781,1.0,0.2383835166692733,1.0,1.0,0.0,1.0,-1.288698673248291,1.2886972427368164,1.4062833315620082e-06,0.9798749089241028,0.0,0.0,0.0,23.387710571289062,25.0,51.66324996948242,-0.0,173.3257293701172,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8318150639533997,0.1252283900976181,0.1128016859292984,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8421403169631958,0.1302748769521713,0.1235542669892311,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.8361848592758179,0.1273283660411834,0.0892208367586135,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620666503906,0.7999653816223145,0.1108158752322197,0.105241023004055,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.96270751953125,0.8692080974578857,0.1434457749128341,0.6458118557929993,288.9632568359375,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,295.21514892578125,288.966796875,1.0,0.2387894839048385,1.0,1.0,0.0,1.0,-1.2921055555343628,1.2921041250228882,1.4128373777566594e-06,0.9826176166534424,0.0,0.0,0.0,23.35319709777832,25.0,51.61226272583008,-0.0,174.35592651367188,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8338879346847534,0.1257737576961517,0.113285981118679,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.98101806640625,0.8442449569702148,0.1308253407478332,0.1240698173642158,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.98095703125,0.838149905204773,0.1278178691864013,0.0895590633153915,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8018781542778015,0.1111865118145942,0.1055848523974418,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812316894531,0.8708131313323975,0.1437052935361862,0.6469681262969971,288.9817810058594,288.25,289.0433349609375,287.94403076171875,289.041748046875,295.2149658203125,288.9853210449219,1.0,0.2392022311687469,1.0,1.0,0.0,1.0,-1.2955124378204346,1.29551100730896,1.4194130244504777e-06,0.9853617548942566,0.0,0.0,0.0,23.32312774658203,25.0,51.57262802124024,-0.0,175.4006805419922,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8379878997802734,0.126879021525383,0.1142679527401924,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8484087586402893,0.1319363415241241,0.1251106411218643,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8420290946960449,0.1288068741559982,0.0902426689863205,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.8056586384773254,0.1119511649012565,0.1062941923737526,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.8739131689071655,0.144213855266571,0.6492341756820679,289.0188293457031,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,295.2147216796875,289.0223388671875,1.0,0.2400449067354202,1.0,1.0,0.0,1.0,-1.3023327589035034,1.3023313283920288,1.432641624887765e-06,0.9908596277236938,0.0,0.0,0.0,23.2735652923584,25.0,51.51774215698242,-0.0,177.5301971435547,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8379878997802734,0.126879021525383,0.1142679527401924,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8484087586402893,0.1319363415241241,0.1251106411218643,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180053710937,0.8420290946960449,0.1288068741559982,0.0902426689863205,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0176696777344,0.8056586384773254,0.1119511649012565,0.1062941923737526,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.8739131689071655,0.144213855266571,0.6492341756820679,289.0188293457031,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,295.2147216796875,289.0223388671875,1.0,0.2400449067354202,1.0,1.0,0.0,1.0,-1.3023327589035034,1.3023313283920288,1.432641624887765e-06,0.9908596277236938,0.0,0.0,0.0,23.2735652923584,25.0,51.51774215698242,-0.0,177.5301971435547,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8420702815055847,0.128003790974617,0.1152677610516548,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8525516390800476,0.1330615729093551,0.1261650472879409,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8458814024925232,0.1298098415136337,0.0909361615777015,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.8093579411506653,0.1127465665340423,0.1070330888032913,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552978515625,0.8769079446792603,0.1447094976902008,0.6514426469802856,289.05584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,295.2148132324219,289.059326171875,1.0,0.2409064471721649,1.0,1.0,0.0,1.0,-1.309169054031372,1.3091676235198977,1.4459888006967958e-06,0.9963768124580384,0.0,0.0,0.0,23.23462104797364,25.0,51.48431396484375,-0.0,179.70826721191406,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8420702815055847,0.128003790974617,0.1152677610516548,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8525516390800476,0.1330615729093551,0.1261650472879409,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550537109375,0.8458814024925232,0.1298098415136337,0.0909361615777015,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546875,0.8093579411506653,0.1127465665340423,0.1070330888032913,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552978515625,0.8769079446792603,0.1447094976902008,0.6514426469802856,289.05584716796875,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,295.2148132324219,289.059326171875,1.0,0.2409064471721649,1.0,1.0,0.0,1.0,-1.309169054031372,1.3091676235198977,1.4459888006967958e-06,0.9963768124580384,0.0,0.0,0.0,23.23462104797364,25.0,51.48431396484375,-0.0,179.70826721191406,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
