time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381660,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8461750745773315,0.1291484534740448,0.1162855550646781,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8567103147506714,0.1342019140720367,0.1272337734699249,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8497452735900879,0.1308275461196899,0.0916399955749511,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.8129768967628479,0.1135724410414695,0.107801154255867,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8798357844352722,0.145193338394165,0.6535980105400085,289.09283447265625,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,295.2152709960937,289.0963134765625,1.0,0.2417832911014557,1.0,1.0,0.0,1.0,-1.3160278797149658,1.3160264492034912,1.4594688764191233e-06,1.001919150352478,0.0,0.0,0.0,23.20318984985352,25.0,51.46373748779297,-0.0,181.9307861328125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8461750745773315,0.1291484534740448,0.1162855550646781,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8567103147506714,0.1342019140720367,0.1272337734699249,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8497452735900879,0.1308275461196899,0.0916399955749511,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917053222656,0.8129768967628479,0.1135724410414695,0.107801154255867,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.09228515625,0.8798357844352722,0.145193338394165,0.6535980105400085,289.09283447265625,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,295.2152709960937,289.0963134765625,1.0,0.2417832911014557,1.0,1.0,0.0,1.0,-1.3160278797149658,1.3160264492034912,1.4594688764191233e-06,1.001919150352478,0.0,0.0,0.0,23.20318984985352,25.0,51.46373748779297,-0.0,181.9307861328125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8503342866897583,0.1303130537271499,0.1173213198781013,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8609141111373901,0.1353578567504882,0.1283172369003296,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8536515235900879,0.1318604499101638,0.0923544317483902,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8165658712387085,0.114427350461483,0.1085972115397453,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.882729172706604,0.1456666886806488,0.6557056307792664,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,295.216064453125,289.13330078125,1.0,0.2426727712154388,1.0,1.0,0.0,1.0,-1.322914958000183,1.3229135274887085,1.4730943576068969e-06,1.0074914693832395,0.0,0.0,0.0,23.17686462402344,25.0,51.45071792602539,-0.0,184.19485473632807,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8503342866897583,0.1303130537271499,0.1173213198781013,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291198730469,0.8609141111373901,0.1353578567504882,0.1283172369003296,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290588378906,0.8536515235900879,0.1318604499101638,0.0923544317483902,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8165658712387085,0.114427350461483,0.1085972115397453,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.882729172706604,0.1456666886806488,0.6557056307792664,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,295.216064453125,289.13330078125,1.0,0.2426727712154388,1.0,1.0,0.0,1.0,-1.322914958000183,1.3229135274887085,1.4730943576068969e-06,1.0074914693832395,0.0,0.0,0.0,23.17686462402344,25.0,51.45071792602539,-0.0,184.19485473632807,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8524414896965027,0.1309031844139099,0.1178462356328964,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476135253906,0.8630393147468567,0.1359420418739318,0.1288648247718811,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475524902344,0.8556274175643921,0.1323830038309097,0.0927158892154693,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.147216796875,0.8183607459068298,0.1148653104901313,0.1090054512023925,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.884169340133667,0.1458997279405594,0.6567426919937134,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,295.216552734375,289.1517944335937,1.0,0.2431218922138214,1.0,1.0,0.0,1.0,-1.326371192932129,1.3263696432113647,1.4799662721998177e-06,1.0102903842926023,0.0,0.0,0.0,23.1651611328125,25.0,51.446170806884766,-0.0,185.3423309326172,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8545710444450378,0.1314983814954757,0.1183756813406944,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8651836514472961,0.1365303099155426,0.1294162273406982,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8576224446296692,0.1329095363616943,0.0930801108479499,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.8201611638069153,0.1153095886111259,0.1094197928905487,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8856102228164673,0.1461306810379028,0.657770037651062,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,295.2171325683594,289.1702575683594,1.0,0.2435735762119293,1.0,1.0,0.0,1.0,-1.3298364877700806,1.3298349380493164,1.486879114054318e-06,1.0130984783172607,0.0,0.0,0.0,23.15412139892578,25.0,51.44245910644531,-0.0,186.4996795654297,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8589064478874207,0.132703885436058,0.1194481030106544,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8695396184921265,0.1377198547124862,0.1305309832096099,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8616793155670166,0.1339747160673141,0.0938169360160827,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8237941265106201,0.1162168756127357,0.1102661862969398,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.888504147529602,0.1465868949890136,0.6597983837127686,289.20379638671875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,295.21844482421875,289.2072448730469,1.0,0.2444841861724853,1.0,1.0,0.0,1.0,-1.3367973566055298,1.3367958068847656,1.500833946010971e-06,1.0187439918518066,0.0,0.0,0.0,23.133405685424805,25.0,51.43684387207031,-0.0,188.843994140625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8589064478874207,0.132703885436058,0.1194481030106544,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.203125,0.8695396184921265,0.1377198547124862,0.1305309832096099,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8616793155670166,0.1339747160673141,0.0938169360160827,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8237941265106201,0.1162168756127357,0.1102661862969398,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.888504147529602,0.1465868949890136,0.6597983837127686,289.20379638671875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,295.21844482421875,289.2072448730469,1.0,0.2444841861724853,1.0,1.0,0.0,1.0,-1.3367973566055298,1.3367958068847656,1.500833946010971e-06,1.0187439918518066,0.0,0.0,0.0,23.133405685424805,25.0,51.43684387207031,-0.0,188.843994140625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8633595705032349,0.1339303702116012,0.1205392330884933,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8740024566650391,0.1389291286468505,0.1316637694835662,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8658411502838135,0.1350569576025009,0.0945655331015586,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.8274987936019897,0.1171505898237228,0.1111372858285904,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8914300203323364,0.1470361799001693,0.6617943048477173,289.24078369140625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,295.22003173828125,289.24420166015625,1.0,0.2454044669866562,1.0,1.0,0.0,1.0,-1.3438071012496948,1.3438055515289309,1.5149795444813208e-06,1.0244348049163818,0.0,0.0,0.0,23.11365509033203,25.0,51.43303298950195,-0.0,191.2292633056641,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8633595705032349,0.1339303702116012,0.1205392330884933,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2401123046875,0.8740024566650391,0.1389291286468505,0.1316637694835662,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.8658411502838135,0.1350569576025009,0.0945655331015586,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.8274987936019897,0.1171505898237228,0.1111372858285904,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.8914300203323364,0.1470361799001693,0.6617943048477173,289.24078369140625,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,295.22003173828125,289.24420166015625,1.0,0.2454044669866562,1.0,1.0,0.0,1.0,-1.3438071012496948,1.3438055515289309,1.5149795444813208e-06,1.0244348049163818,0.0,0.0,0.0,23.11365509033203,25.0,51.43303298950195,-0.0,191.2292633056641,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8679468035697937,0.1351781040430069,0.121649332344532,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8785911202430725,0.1401601284742355,0.1328166276216507,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8701246976852417,0.1361567974090576,0.0953262820839881,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8313063979148865,0.1181117072701454,0.1120340600609779,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8944060206413269,0.1474794298410415,0.6637617945671082,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,295.2218322753906,289.2811584472656,1.0,0.2463344186544418,1.0,1.0,0.0,1.0,-1.3508750200271606,1.3508734703063965,1.5293359183488064e-06,1.0301775932312012,0.0,0.0,0.0,23.093963623046875,25.0,51.430442810058594,-0.0,193.65725708007807,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8679468035697937,0.1351781040430069,0.121649332344532,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.277099609375,0.8785911202430725,0.1401601284742355,0.1328166276216507,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27703857421875,0.8701246976852417,0.1361567974090576,0.0953262820839881,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8313063979148865,0.1181117072701454,0.1120340600609779,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8944060206413269,0.1474794298410415,0.6637617945671082,289.2777709960937,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,295.2218322753906,289.2811584472656,1.0,0.2463344186544418,1.0,1.0,0.0,1.0,-1.3508750200271606,1.3508734703063965,1.5293359183488064e-06,1.0301775932312012,0.0,0.0,0.0,23.093963623046875,25.0,51.430442810058594,-0.0,193.65725708007807,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8726767301559448,0.1364466995000839,0.1227780506014823,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8833146691322327,0.1414133161306381,0.1339901536703109,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8745396137237549,0.137274295091629,0.0960991978645324,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8352389931678772,0.1190998256206512,0.1129562556743621,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8974441885948181,0.1479175984859466,0.6657050251960754,289.3147277832031,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,295.22381591796875,289.318115234375,1.0,0.2472740858793258,1.0,1.0,0.0,1.0,-1.358006238937378,1.3580046892166138,1.5439150047313888e-06,1.035975456237793,0.0,0.0,0.0,23.07382202148437,25.0,51.42866134643555,-0.0,196.1293182373047,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8726767301559448,0.1364466995000839,0.1227780506014823,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140869140625,0.8833146691322327,0.1414133161306381,0.1339901536703109,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8745396137237549,0.137274295091629,0.0960991978645324,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8352389931678772,0.1190998256206512,0.1129562556743621,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.8974441885948181,0.1479175984859466,0.6657050251960754,289.3147277832031,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,295.22381591796875,289.318115234375,1.0,0.2472740858793258,1.0,1.0,0.0,1.0,-1.358006238937378,1.3580046892166138,1.5439150047313888e-06,1.035975456237793,0.0,0.0,0.0,23.07382202148437,25.0,51.42866134643555,-0.0,196.1293182373047,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.875097930431366,0.1370891779661178,0.1233497187495231,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33258056640625,0.8857299089431763,0.1420488357543945,0.1345852762460708,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8767993450164795,0.1378400921821594,0.0964905396103859,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8372594714164734,0.1196045279502868,0.113427385687828,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326721191406,0.898989200592041,0.1481349170207977,0.6666682958602905,289.3332214355469,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,295.2248840332031,289.3365783691406,1.0,0.2477478682994842,1.0,1.0,0.0,1.0,-1.3615984916687012,1.361596941947937,1.5512944173678989e-06,1.0388967990875244,0.0,0.0,0.0,23.063512802124023,25.0,51.42804718017578,-0.0,197.3829803466797,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8775556087493896,0.1377365291118621,0.1239257678389549,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35107421875,0.8881796598434448,0.1426897794008255,0.1351854801177978,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.87909334897995,0.1384101957082748,0.0968848392367363,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8393169641494751,0.1201156005263328,0.1139045357704162,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9005525708198547,0.1483512967824936,0.6676269769668579,289.3517150878906,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,295.2259826660156,289.3550720214844,1.0,0.2482240945100784,1.0,1.0,0.0,1.0,-1.3652074337005615,1.3652058839797974,1.558731810291647e-06,1.0418322086334229,0.0,0.0,0.0,23.053009033203125,25.0,51.4275016784668,-0.0,198.6480255126953,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8825830221176147,0.1390465050935745,0.1250914931297302,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8931853175163269,0.1439889073371887,0.1364020109176635,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8837872743606567,0.1395639926195144,0.097682848572731,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8435527086257935,0.1211576908826828,0.1148776412010192,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.903743326663971,0.148781418800354,0.6695314049720764,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,295.22833251953125,289.3920288085937,1.0,0.2491844594478607,1.0,1.0,0.0,1.0,-1.3724794387817385,1.372477889060974,1.573790086695226e-06,1.0477473735809326,0.0,0.0,0.0,23.031400680541992,25.0,51.42668151855469,-0.0,201.2142333984375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8825830221176147,0.1390465050935745,0.1250914931297302,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8931853175163269,0.1439889073371887,0.1364020109176635,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8837872743606567,0.1395639926195144,0.097682848572731,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8435527086257935,0.1211576908826828,0.1148776412010192,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3881225585937,0.903743326663971,0.148781418800354,0.6695314049720764,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,295.22833251953125,289.3920288085937,1.0,0.2491844594478607,1.0,1.0,0.0,1.0,-1.3724794387817385,1.372477889060974,1.573790086695226e-06,1.0477473735809326,0.0,0.0,0.0,23.031400680541992,25.0,51.42668151855469,-0.0,201.2142333984375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8877608180046082,0.140377014875412,0.1262755841016769,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8983337879180908,0.1453116536140442,0.1376406848430633,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8886252641677856,0.1407364457845688,0.0984937474131584,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8479617834091187,0.1222267374396324,0.1158761754631996,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9071180820465088,0.1492084711790084,0.6714208126068115,289.4256591796875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,295.2308044433594,289.4289855957031,1.0,0.2501559555530548,1.0,1.0,0.0,1.0,-1.3798279762268066,1.3798264265060425,1.5891033626758144e-06,1.0537240505218506,0.0,0.0,0.0,23.00895118713379,25.0,51.42617416381836,-0.0,203.83074951171875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8877608180046082,0.140377014875412,0.1262755841016769,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8983337879180908,0.1453116536140442,0.1376406848430633,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8886252641677856,0.1407364457845688,0.0984937474131584,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8479617834091187,0.1222267374396324,0.1158761754631996,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.9071180820465088,0.1492084711790084,0.6714208126068115,289.4256591796875,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,295.2308044433594,289.4289855957031,1.0,0.2501559555530548,1.0,1.0,0.0,1.0,-1.3798279762268066,1.3798264265060425,1.5891033626758144e-06,1.0537240505218506,0.0,0.0,0.0,23.00895118713379,25.0,51.42617416381836,-0.0,203.83074951171875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8930855989456177,0.1417270749807357,0.127477154135704,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9036264419555664,0.1466573923826217,0.1389009058475494,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8936058878898621,0.1419270634651184,0.0993172004818916,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8525529503822327,0.1233215481042862,0.1168989986181259,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.910701334476471,0.1496331542730331,0.6732983589172363,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,295.2333984375,289.4659423828125,1.0,0.2511385977268219,1.0,1.0,0.0,1.0,-1.3872534036636353,1.3872517347335815,1.6046743667175178e-06,1.0597612857818604,0.0,0.0,0.0,22.985641479492188,25.0,51.425819396972656,-0.0,206.49850463867188,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8930855989456177,0.1417270749807357,0.127477154135704,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9036264419555664,0.1466573923826217,0.1389009058475494,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8936058878898621,0.1419270634651184,0.0993172004818916,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8525529503822327,0.1233215481042862,0.1168989986181259,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620666503906,0.910701334476471,0.1496331542730331,0.6732983589172363,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,295.2333984375,289.4659423828125,1.0,0.2511385977268219,1.0,1.0,0.0,1.0,-1.3872534036636353,1.3872517347335815,1.6046743667175178e-06,1.0597612857818604,0.0,0.0,0.0,22.985641479492188,25.0,51.425819396972656,-0.0,206.49850463867188,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8985567688941956,0.1430969834327697,0.1286964565515518,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.909292221069336,0.1480269134044647,0.1401834338903427,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8987308144569397,0.1431365013122558,0.100153662264347,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8573380708694458,0.1244426295161247,0.1179465800523758,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9144819974899292,0.1500559598207473,0.6751661896705627,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,295.2361145019531,289.5028991699219,1.0,0.252133160829544,1.0,1.0,0.0,1.0,-1.3947604894638062,1.394758939743042,1.62051537699881e-06,1.065861701965332,0.0,0.0,0.0,22.96147918701172,25.0,51.42563247680664,-0.0,209.22027587890625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8985567688941956,0.1430969834327697,0.1286964565515518,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.909292221069336,0.1480269134044647,0.1401834338903427,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8987308144569397,0.1431365013122558,0.100153662264347,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8573380708694458,0.1244426295161247,0.1179465800523758,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9144819974899292,0.1500559598207473,0.6751661896705627,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,295.2361145019531,289.5028991699219,1.0,0.252133160829544,1.0,1.0,0.0,1.0,-1.3947604894638062,1.394758939743042,1.62051537699881e-06,1.065861701965332,0.0,0.0,0.0,22.96147918701172,25.0,51.42563247680664,-0.0,209.22027587890625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9013465642929076,0.1437894105911255,0.1293127834796905,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.912293255329132,0.1487207561731338,0.1408332139253616,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9013473987579346,0.1437484174966812,0.1005768701434135,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.85980623960495,0.125013068318367,0.1184797137975692,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9164427518844604,0.1502668112516403,0.6760972142219543,289.5180969238281,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,295.23748779296875,289.5213623046875,1.0,0.2526350915431976,1.0,1.0,0.0,1.0,-1.3985460996627808,1.398544430732727,1.6285407582472544e-06,1.0689363479614258,0.0,0.0,0.0,22.949085235595703,25.0,51.42560577392578,-0.0,210.60223388671875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9041842222213744,0.1444864869117736,0.1299332678318023,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9153905510902404,0.1494203358888626,0.1414883583784103,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359191894531,0.9040091037750244,0.1443648636341095,0.1010032147169113,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355834960937,0.8623248934745789,0.1255896985530853,0.1190186738967895,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360107421875,0.9184482097625732,0.1504773944616317,0.6770268082618713,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,295.2388916015625,289.53985595703125,1.0,0.2531400620937347,1.0,1.0,0.0,1.0,-1.4023520946502686,1.4023504257202148,1.6366344652851694e-06,1.0720263719558716,0.0,0.0,0.0,22.93648338317871,25.0,51.425575256347656,-0.0,211.99807739257807,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9102339148521424,0.1458947956562042,0.1311868280172348,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9218326807022096,0.1508370637893676,0.1428151279687881,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9096776247024536,0.1456117033958435,0.101865530014038,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8675175309181213,0.1267617791891098,0.1201143115758895,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9225872159004213,0.1508980393409729,0.6788825988769531,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,295.24176025390625,289.5768127441406,1.0,0.2541593313217163,1.0,1.0,0.0,1.0,-1.4100278615951538,1.4100261926651,1.6530339053133505e-06,1.078253984451294,0.0,0.0,0.0,22.910669326782227,25.0,51.42555236816406,-0.0,214.8328857421875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9102339148521424,0.1458947956562042,0.1311868280172348,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9218326807022096,0.1508370637893676,0.1428151279687881,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729064941406,0.9096776247024536,0.1456117033958435,0.101865530014038,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8675175309181213,0.1267617791891098,0.1201143115758895,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9225872159004213,0.1508980393409729,0.6788825988769531,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,295.24176025390625,289.5768127441406,1.0,0.2541593313217163,1.0,1.0,0.0,1.0,-1.4100278615951538,1.4100261926651,1.6530339053133505e-06,1.078253984451294,0.0,0.0,0.0,22.910669326782227,25.0,51.42555236816406,-0.0,214.8328857421875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9167321920394896,0.1473222076892852,0.1324574500322342,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9285398721694946,0.1522779017686844,0.1441644877195358,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.91577410697937,0.146877646446228,0.1027410551905632,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8729227781295776,0.1279593706130981,0.1212339922785759,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9268872141838074,0.1513182967901229,0.6807355284690857,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,295.24468994140625,289.6137390136719,1.0,0.2551917135715484,1.0,1.0,0.0,1.0,-1.417792558670044,1.4177908897399902,1.6697266573828529e-06,1.0845474004745483,0.0,0.0,0.0,22.884069442749023,25.0,51.42561721801758,-0.0,217.72764587402344,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6098937988281,0.9167321920394896,0.1473222076892852,0.1324574500322342,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9285398721694946,0.1522779017686844,0.1441644877195358,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.91577410697937,0.146877646446228,0.1027410551905632,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8729227781295776,0.1279593706130981,0.1212339922785759,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9268872141838074,0.1513182967901229,0.6807355284690857,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,295.24468994140625,289.6137390136719,1.0,0.2551917135715484,1.0,1.0,0.0,1.0,-1.417792558670044,1.4177908897399902,1.6697266573828529e-06,1.0845474004745483,0.0,0.0,0.0,22.884069442749023,25.0,51.42561721801758,-0.0,217.72764587402344,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9235817193984984,0.1487681865692138,0.1337446123361587,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9354413747787476,0.1537424623966217,0.1455360502004623,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9222206473350524,0.1481624394655227,0.1036295890808105,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.8785475492477417,0.1291817873716354,0.1223770156502723,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.931342601776123,0.1517397761344909,0.6825902462005615,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,295.2467956542969,289.65069580078125,1.0,0.2562374174594879,1.0,1.0,0.0,1.0,-1.4256495237350464,1.425647854804993,1.6867229533090722e-06,1.0909086465835571,0.0,0.0,0.0,22.8564453125,25.0,51.425689697265625,-0.0,220.6842041015625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9235817193984984,0.1487681865692138,0.1337446123361587,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9354413747787476,0.1537424623966217,0.1455360502004623,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9222206473350524,0.1481624394655227,0.1036295890808105,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.8785475492477417,0.1291817873716354,0.1223770156502723,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.931342601776123,0.1517397761344909,0.6825902462005615,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,295.2467956542969,289.65069580078125,1.0,0.2562374174594879,1.0,1.0,0.0,1.0,-1.4256495237350464,1.425647854804993,1.6867229533090722e-06,1.0909086465835571,0.0,0.0,0.0,22.8564453125,25.0,51.425689697265625,-0.0,220.6842041015625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9307225346565248,0.1502332240343094,0.1350485831499099,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9425003528594972,0.1552314907312393,0.1469304114580154,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9289729595184326,0.1494668126106262,0.1045315340161323,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.8844220638275146,0.1304294466972351,0.1235436648130416,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9359797239303588,0.1521657556295395,0.6844615936279297,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,295.2483825683594,289.6876525878906,1.0,0.2572977840900421,1.0,1.0,0.0,1.0,-1.4336185455322266,1.4336167573928833,1.7040691773217986e-06,1.0973528623580933,0.0,0.0,0.0,22.826631546020508,25.0,51.42599105834961,-0.0,223.7085876464844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9307225346565248,0.1502332240343094,0.1350485831499099,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6839294433594,0.9425003528594972,0.1552314907312393,0.1469304114580154,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9289729595184326,0.1494668126106262,0.1045315340161323,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.8844220638275146,0.1304294466972351,0.1235436648130416,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9359797239303588,0.1521657556295395,0.6844615936279297,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,295.2483825683594,289.6876525878906,1.0,0.2572977840900421,1.0,1.0,0.0,1.0,-1.4336185455322266,1.4336167573928833,1.7040691773217986e-06,1.0973528623580933,0.0,0.0,0.0,22.826631546020508,25.0,51.42599105834961,-0.0,223.7085876464844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9343738555908204,0.1509729027748108,0.1357069164514541,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7024230957031,0.9460665583610536,0.1559852808713913,0.1476362496614456,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9324396848678588,0.150126427412033,0.1049876138567924,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020263671875,0.8874524235725403,0.1310627162456512,0.1241358444094657,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.9383605718612672,0.1523802578449249,0.6854041814804077,289.70294189453125,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,295.2491760253906,289.7061462402344,1.0,0.2578337490558624,1.0,1.0,0.0,1.0,-1.4376460313796997,1.437644362449646,1.7128771787611186e-06,1.1006065607070925,0.0,0.0,0.0,22.811016082763672,25.0,51.426307678222656,-0.0,225.2473297119141,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
