time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383760,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.938061773777008,0.1517171859741211,0.1363693326711654,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.949643075466156,0.1567450612783432,0.1483476907014846,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.935951292514801,0.1507908701896667,0.1054470241069793,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72052001953125,0.8905417919158936,0.1317020803689956,0.1247337460517883,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9407767057418824,0.152595654129982,0.6863506436347961,289.721435546875,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,295.25,289.724609375,1.0,0.2583735883235931,1.0,1.0,0.0,1.0,-1.44170081615448,1.4416990280151367,1.7217726053786464e-06,1.1038802862167358,0.0,0.0,0.0,22.795063018798828,25.0,51.42665100097656,-0.0,226.8037567138672,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9455042481422424,0.1532196700572967,0.1377065926790237,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9567928910255432,0.1582830250263214,0.1497878134250641,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.943070650100708,0.152134507894516,0.1063760370016098,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8968936800956726,0.132999300956726,0.1259469389915466,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9457013607025146,0.1530290395021438,0.6882549524307251,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,295.2516174316406,289.7615661621094,1.0,0.2594651877880096,1.0,1.0,0.0,1.0,-1.4498926401138306,1.4498908519744873,1.739829713187646e-06,1.1104878187179563,0.0,0.0,0.0,22.762393951416016,25.0,51.42739486694336,-0.0,229.9712677001953,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9455042481422424,0.1532196700572967,0.1377065926790237,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9567928910255432,0.1582830250263214,0.1497878134250641,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.943070650100708,0.152134507894516,0.1063760370016098,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8968936800956726,0.132999300956726,0.1259469389915466,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9457013607025146,0.1530290395021438,0.6882549524307251,289.7584228515625,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,295.2516174316406,289.7615661621094,1.0,0.2594651877880096,1.0,1.0,0.0,1.0,-1.4498926401138306,1.4498908519744873,1.739829713187646e-06,1.1104878187179563,0.0,0.0,0.0,22.762393951416016,25.0,51.42739486694336,-0.0,229.9712677001953,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9529699683189392,0.1547406911849975,0.139060378074646,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9638869762420654,0.1598458141088485,0.1512511968612671,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9502585530281068,0.1534980088472366,0.1073188036680221,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903473436832428,0.1343213617801666,0.1271834820508957,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9507293105125428,0.153465911746025,0.6901741027832031,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,295.25323486328125,289.79852294921875,1.0,0.2605732381343841,1.0,1.0,0.0,1.0,-1.4581947326660156,1.4581929445266724,1.758246412464359e-06,1.1171752214431765,0.0,0.0,0.0,22.72898292541504,45.0,51.42814636230469,-0.0,233.21376037597656,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9529699683189392,0.1547406911849975,0.139060378074646,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9638869762420654,0.1598458141088485,0.1512511968612671,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9502585530281068,0.1534980088472366,0.1073188036680221,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.903473436832428,0.1343213617801666,0.1271834820508957,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9507293105125428,0.153465911746025,0.6901741027832031,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,295.25323486328125,289.79852294921875,1.0,0.2605732381343841,1.0,1.0,0.0,1.0,-1.4581947326660156,1.4581929445266724,1.758246412464359e-06,1.1171752214431765,0.0,0.0,0.0,22.72898292541504,45.0,51.42814636230469,-0.0,233.21376037597656,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8784304857254028,0.1566087007522583,0.1407933980226516,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8881613612174988,0.161775603890419,0.1531263440847396,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8758514523506165,0.1552189141511917,0.1085606887936592,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8389158248901367,0.1360125541687011,0.1288329064846038,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8744664192199707,0.1542549133300781,0.6939669251441956,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,295.25799560546875,289.83544921875,1.0,0.2692250907421112,1.0,1.0,0.0,1.0,-1.4705464839935305,1.470544695854187,1.7857936427390086e-06,1.127039670944214,0.0,0.0,0.0,27.701215744018555,65.0,51.42425537109375,-0.0,250.669189453125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.8784304857254028,0.1566087007522583,0.1407933980226516,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8881613612174988,0.161775603890419,0.1531263440847396,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8758514523506165,0.1552189141511917,0.1085606887936592,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8389158248901367,0.1360125541687011,0.1288329064846038,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8744664192199707,0.1542549133300781,0.6939669251441956,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,295.25799560546875,289.83544921875,1.0,0.2692250907421112,1.0,1.0,0.0,1.0,-1.4705464839935305,1.470544695854187,1.7857936427390086e-06,1.127039670944214,0.0,0.0,0.0,27.701215744018555,65.0,51.42425537109375,-0.0,250.669189453125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8120858669281006,0.1589562743902206,0.1431305706501007,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8204963803291321,0.1642481982707977,0.1556880474090576,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8096218109130859,0.1574575453996658,0.1102947145700454,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7745822072029114,0.1382556110620498,0.1311763077974319,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8068097829818726,0.1555898487567901,0.7010129690170288,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,295.267333984375,289.8724975585937,1.0,0.2831648588180542,1.0,1.0,0.0,1.0,-1.4897783994674685,1.489776611328125,1.8292308823220085e-06,1.1423884630203247,0.0,0.0,0.0,36.70285415649414,53.0,51.53995895385742,-0.0,281.6114196777344,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8120858669281006,0.1589562743902206,0.1431305706501007,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8204963803291321,0.1642481982707977,0.1556880474090576,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8096218109130859,0.1574575453996658,0.1102947145700454,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7745822072029114,0.1382556110620498,0.1311763077974319,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8068097829818726,0.1555898487567901,0.7010129690170288,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,295.267333984375,289.8724975585937,1.0,0.2831648588180542,1.0,1.0,0.0,1.0,-1.4897783994674685,1.489776611328125,1.8292308823220085e-06,1.1423884630203247,0.0,0.0,0.0,36.70285415649414,53.0,51.53995895385742,-0.0,281.6114196777344,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.8003692626953125,0.1602528989315033,0.1443452835083007,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.8092884421348572,0.1656339913606643,0.1570432037115097,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.7977707386016846,0.1587156951427459,0.1112091243267059,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.7637152671813965,0.1395305693149566,0.1324261277914047,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7941783666610718,0.1564094722270965,0.7049003839492798,289.8879699707031,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,295.2729797363281,289.89111328125,1.0,0.286898523569107,1.0,1.0,0.0,1.0,-1.5001288652420044,1.5001270771026611,1.852910600064206e-06,1.1506686210632324,0.0,0.0,0.0,39.210693359375,53.0,51.635589599609375,-0.0,292.6201477050781,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7985778450965881,0.1616257280111313,0.1455691903829574,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.8076096177101135,0.1671094745397567,0.1584224104881286,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7959468960762024,0.1600578129291534,0.1121368929743766,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.762353777885437,0.1408977061510086,0.1337024569511413,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7916455268859863,0.1573202908039093,0.7089093327522278,289.9066162109375,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,295.2791442871094,289.90972900390625,1.0,0.2891652286052704,1.0,1.0,0.0,1.0,-1.510712504386902,1.510710597038269,1.8773104102365323e-06,1.15911865234375,0.0,0.0,0.0,40.12656784057617,41.0,51.69444274902344,-0.0,299.7869567871094,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8136860132217407,0.1645780950784683,0.1480874270200729,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8223958015441895,0.1703027188777923,0.1612901836633682,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8111211061477661,0.1629689335823059,0.1140620708465576,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7774481177330017,0.1438809484243393,0.136371225118637,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8055066466331482,0.1593871414661407,0.7174625396728516,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,295.2926330566406,289.947021484375,1.0,0.2901190817356109,1.0,1.0,0.0,1.0,-1.532961130142212,1.532959222793579,1.929260406541289e-06,1.1768659353256226,0.0,0.0,0.0,38.738502502441406,29.0,51.78163146972656,-0.0,306.5053100585937,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8136860132217407,0.1645780950784683,0.1480874270200729,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8223958015441895,0.1703027188777923,0.1612901836633682,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8111211061477661,0.1629689335823059,0.1140620708465576,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.7774481177330017,0.1438809484243393,0.136371225118637,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8055066466331482,0.1593871414661407,0.7174625396728516,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,295.2926330566406,289.947021484375,1.0,0.2901190817356109,1.0,1.0,0.0,1.0,-1.532961130142212,1.532959222793579,1.929260406541289e-06,1.1768659353256226,0.0,0.0,0.0,38.738502502441406,29.0,51.78163146972656,-0.0,306.5053100585937,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8522335886955261,0.1677791029214859,0.1507110595703125,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.861970841884613,0.1737879365682602,0.1643108278512954,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8495661616325378,0.1661532372236251,0.1160867810249328,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8177886009216309,0.1471638977527618,0.1392007321119308,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8426657319068909,0.1617471426725387,0.7267510294914246,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,295.30718994140625,289.9843444824219,1.0,0.2875477969646454,1.0,1.0,0.0,1.0,-1.5567152500152588,1.556713342666626,1.985711378438282e-06,1.1957900524139404,0.0,0.0,0.0,34.061309814453125,25.0,51.84419631958008,-0.0,305.3833923339844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8522335886955261,0.1677791029214859,0.1507110595703125,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.861970841884613,0.1737879365682602,0.1643108278512954,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8495661616325378,0.1661532372236251,0.1160867810249328,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.98052978515625,0.8177886009216309,0.1471638977527618,0.1392007321119308,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8426657319068909,0.1617471426725387,0.7267510294914246,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,295.30718994140625,289.9843444824219,1.0,0.2875477969646454,1.0,1.0,0.0,1.0,-1.5567152500152588,1.556713342666626,1.985711378438282e-06,1.1957900524139404,0.0,0.0,0.0,34.061309814453125,25.0,51.84419631958008,-0.0,305.3833923339844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9133122563362122,0.1711975336074829,0.1535286158323288,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9260200262069702,0.1775336414575576,0.167575865983963,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9100674986839294,0.1695796996355056,0.118279330432415,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8736972808837891,0.1507136672735214,0.1422811448574066,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9004507064819336,0.1643656194210052,0.7371944189071655,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,295.3223571777344,290.0216979980469,1.0,0.2855076491832733,1.0,1.0,0.0,1.0,-1.582884669303894,1.5828826427459717,2.049072918453021e-06,1.216601014137268,0.0,0.0,0.0,29.21186637878418,25.0,51.89327621459961,-0.0,304.875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9133122563362122,0.1711975336074829,0.1535286158323288,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9260200262069702,0.1775336414575576,0.167575865983963,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9100674986839294,0.1695796996355056,0.118279330432415,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8736972808837891,0.1507136672735214,0.1422811448574066,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9004507064819336,0.1643656194210052,0.7371944189071655,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,295.3223571777344,290.0216979980469,1.0,0.2855076491832733,1.0,1.0,0.0,1.0,-1.582884669303894,1.5828826427459717,2.049072918453021e-06,1.216601014137268,0.0,0.0,0.0,29.21186637878418,25.0,51.89327621459961,-0.0,304.875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9834004640579224,0.174793541431427,0.1565769463777542,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.986644983291626,0.1815517395734787,0.1668177843093872,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9807755947113036,0.1732107549905777,0.1206698715686798,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9431434869766236,0.1544921994209289,0.1456526964902877,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9704571962356568,0.167202740907669,0.7489755749702454,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,295.3378295898437,290.059326171875,1.0,0.2851788401603699,1.0,1.0,0.0,1.0,-1.6075152158737185,1.607513189315796,2.110133209498599e-06,1.2364150285720823,0.0,0.0,0.0,25.94671440124512,45.0,52.084232330322266,-0.0,307.738525390625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9834004640579224,0.174793541431427,0.1565769463777542,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.986644983291626,0.1815517395734787,0.1668177843093872,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9807755947113036,0.1732107549905777,0.1206698715686798,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9431434869766236,0.1544921994209289,0.1456526964902877,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.9704571962356568,0.167202740907669,0.7489755749702454,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,295.3378295898437,290.059326171875,1.0,0.2851788401603699,1.0,1.0,0.0,1.0,-1.6075152158737185,1.607513189315796,2.110133209498599e-06,1.2364150285720823,0.0,0.0,0.0,25.94671440124512,45.0,52.084232330322266,-0.0,307.738525390625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.983278751373291,0.1766512840986251,0.1582276672124862,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0742492675781,0.9872877597808838,0.1839529573917389,0.169047012925148,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.07421875,0.980719804763794,0.1750973314046859,0.1219710484147071,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0740051269531,0.9437219500541688,0.1564615964889526,0.1474903672933578,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.9697794318199158,0.1686987727880478,0.755571186542511,290.07470703125,289.9410095214844,290.125,288.6861267089844,290.1237487792969,295.34649658203125,290.07763671875,1.0,0.2884420752525329,1.0,1.0,0.0,1.0,-1.622758388519287,1.6227562427520752,2.147894747395185e-06,1.2481633424758911,0.0,0.0,0.0,26.42865753173828,45.0,51.7767448425293,-0.0,316.7623291015625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.9706188440322876,0.178552895784378,0.1599510759115219,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928955078125,0.9828118085861206,0.1860260814428329,0.1754379272460937,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.9678753018379213,0.177036240696907,0.1233345419168472,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09259033203125,0.9292141199111938,0.1584899276494979,0.1494185477495193,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9552714824676514,0.1702514588832855,0.7625899910926819,290.0932922363281,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,295.354248046875,290.0963439941406,1.0,0.2937127649784088,1.0,1.0,0.0,1.0,-1.6473429203033447,1.6473406553268433,2.2104322852101177e-06,1.2677375078201294,0.0,0.0,0.0,27.883447647094727,65.0,51.92269515991211,-0.0,332.7039794921875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8803912401199341,0.1824025958776474,0.1636657416820526,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8929627537727356,0.1902263164520263,0.1796405464410781,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8780157566070557,0.1809867918491363,0.1262879222631454,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8474346399307251,0.1626380980014801,0.1535994410514831,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8658393621444702,0.1734335273504257,0.7781103253364563,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,295.3684387207031,290.1340637207031,1.0,0.3079489767551422,1.0,1.0,0.0,1.0,-1.681861400604248,1.6818591356277466,2.299924517501495e-06,1.295038104057312,0.0,0.0,0.0,36.0806770324707,85.0,52.11219787597656,-0.0,374.6301879882813,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8803912401199341,0.1824025958776474,0.1636657416820526,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8929627537727356,0.1902263164520263,0.1796405464410781,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8780157566070557,0.1809867918491363,0.1262879222631454,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8474346399307251,0.1626380980014801,0.1535994410514831,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8658393621444702,0.1734335273504257,0.7781103253364563,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,295.3684387207031,290.1340637207031,1.0,0.3079489767551422,1.0,1.0,0.0,1.0,-1.681861400604248,1.6818591356277466,2.299924517501495e-06,1.295038104057312,0.0,0.0,0.0,36.0806770324707,85.0,52.11219787597656,-0.0,374.6301879882813,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8180233240127563,0.1863446682691574,0.1675935834646225,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8290125131607056,0.1946428567171096,0.1841978877782821,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8161921501159668,0.1850631535053253,0.129430815577507,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7882948517799377,0.1669356971979141,0.1580597311258316,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8042494058609009,0.1767473965883255,0.7948752045631409,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,295.3824462890625,290.1716613769531,1.0,0.3261434435844421,1.0,1.0,0.0,1.0,-1.7213051319122314,1.7213027477264404,2.40486178881838e-06,1.3262031078338623,0.0,0.0,0.0,47.95833969116211,73.0,52.166141510009766,-0.0,431.41552734375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8180233240127563,0.1863446682691574,0.1675935834646225,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.8290125131607056,0.1946428567171096,0.1841978877782821,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8161921501159668,0.1850631535053253,0.129430815577507,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7882948517799377,0.1669356971979141,0.1580597311258316,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8042494058609009,0.1767473965883255,0.7948752045631409,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,295.3824462890625,290.1716613769531,1.0,0.3261434435844421,1.0,1.0,0.0,1.0,-1.7213051319122314,1.7213027477264404,2.40486178881838e-06,1.3262031078338623,0.0,0.0,0.0,47.95833969116211,73.0,52.166141510009766,-0.0,431.41552734375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8049653768539429,0.190395712852478,0.1713559627532959,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8168098330497742,0.1992449164390564,0.1886643320322036,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8032841682434082,0.1892737448215484,0.1324648261070251,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.776435911655426,0.1713859736919403,0.1623918563127517,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901943922042847,0.1801972240209579,0.8109568357467651,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,295.39617919921875,290.2093200683594,1.0,0.335544228553772,1.0,1.0,0.0,1.0,-1.7593401670455933,1.7593376636505127,2.5087836093007354e-06,1.3562511205673218,0.0,0.0,0.0,53.083045959472656,61.0,52.20989608764648,-0.0,469.6002502441406,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8049653768539429,0.190395712852478,0.1713559627532959,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8168098330497742,0.1992449164390564,0.1886643320322036,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8032841682434082,0.1892737448215484,0.1324648261070251,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.776435911655426,0.1713859736919403,0.1623918563127517,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901943922042847,0.1801972240209579,0.8109568357467651,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,295.39617919921875,290.2093200683594,1.0,0.335544228553772,1.0,1.0,0.0,1.0,-1.7593401670455933,1.7593376636505127,2.5087836093007354e-06,1.3562511205673218,0.0,0.0,0.0,53.083045959472656,61.0,52.20989608764648,-0.0,469.6002502441406,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8166279196739197,0.194611519575119,0.1750422567129135,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8285748958587646,0.2040560692548751,0.1930975317955017,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8153046369552612,0.1936645954847335,0.1354513615369796,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7894242405891418,0.1760295927524566,0.1666727811098098,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016113638877869,0.1838251203298568,0.8267257213592529,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,295.4100646972656,290.2469177246094,1.0,0.3395152986049652,1.0,1.0,0.0,1.0,-1.7967493534088137,1.7967467308044434,2.613523747641011e-06,1.38573956489563,0.0,0.0,0.0,52.51017761230469,49.0,52.17801284790039,-0.0,491.4870910644531,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8166279196739197,0.194611519575119,0.1750422567129135,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8285748958587646,0.2040560692548751,0.1930975317955017,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8153046369552612,0.1936645954847335,0.1354513615369796,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7894242405891418,0.1760295927524566,0.1666727811098098,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016113638877869,0.1838251203298568,0.8267257213592529,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,295.4100646972656,290.2469177246094,1.0,0.3395152986049652,1.0,1.0,0.0,1.0,-1.7967493534088137,1.7967467308044434,2.613523747641011e-06,1.38573956489563,0.0,0.0,0.0,52.51017761230469,49.0,52.17801284790039,-0.0,491.4870910644531,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8290916085243225,0.1967854350805282,0.1768859177827835,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8414954543113708,0.2065417319536209,0.1953283846378326,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8279128074645996,0.1959320604801178,0.1369491219520568,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8033101558685303,0.1784283965826034,0.1688239425420761,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8144193887710571,0.1857113242149353,0.8346379995346069,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,295.4166564941406,290.2657165527344,1.0,0.3400388062000274,1.0,1.0,0.0,1.0,-1.815523743629456,1.8155211210250848,2.6670375063986285e-06,1.400520920753479,0.0,0.0,0.0,50.69068145751953,49.0,52.15727233886719,-0.0,498.0325622558594,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8467869162559509,0.1990036517381668,0.1787388175725937,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8602312803268433,0.2090807557106018,0.1975775212049484,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8456922769546509,0.1982482522726059,0.1384570300579071,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.82170170545578,0.1808793544769287,0.1709920614957809,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8314974904060364,0.1876474022865295,0.8426194787025452,290.28179931640625,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,295.4232482910156,290.28448486328125,1.0,0.3398370146751404,1.0,1.0,0.0,1.0,-1.834446907043457,1.8344441652297967,2.721613782341592e-06,1.415407419204712,0.0,0.0,0.0,48.070350646972656,37.0,52.13664627075195,-0.0,502.278076171875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9091207385063172,0.2035703212022781,0.1824900805950164,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9268912076950072,0.2143163233995437,0.2021491676568985,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9081385731697084,0.2030252367258072,0.1415178924798965,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8808691501617432,0.1859367191791534,0.175399363040924,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8904944658279419,0.1916676461696624,0.8588880300521851,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,295.4366149902344,290.3219909667969,1.0,0.3378281891345978,1.0,1.0,0.0,1.0,-1.8729426860809328,1.872939825057984,2.834608494595159e-06,1.4456567764282229,0.0,0.0,0.0,40.94804763793945,25.0,52.10005187988281,-0.0,505.3775329589844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9091207385063172,0.2035703212022781,0.1824900805950164,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9268912076950072,0.2143163233995437,0.2021491676568985,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9081385731697084,0.2030252367258072,0.1415178924798965,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8808691501617432,0.1859367191791534,0.175399363040924,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8904944658279419,0.1916676461696624,0.8588880300521851,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,295.4366149902344,290.3219909667969,1.0,0.3378281891345978,1.0,1.0,0.0,1.0,-1.8729426860809328,1.872939825057984,2.834608494595159e-06,1.4456567764282229,0.0,0.0,0.0,40.94804763793945,25.0,52.10005187988281,-0.0,505.3775329589844,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.991746425628662,0.2082559764385223,0.1864375174045562,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.9737116694450378,0.2203409969806671,0.18421570956707,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.9912784695625304,0.2079425156116485,0.1447456330060959,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9664994478225708,0.191149428486824,0.1800466179847717,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9745548963546752,0.1958334296941757,0.8762506246566772,290.3580627441406,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,295.4516906738281,290.3603820800781,1.0,0.333354115486145,1.0,1.0,0.0,1.0,-1.8859341144561768,1.885931134223938,2.8740178095176816e-06,1.4563430547714231,0.0,0.0,0.0,34.87474060058594,45.0,52.57359313964844,-0.0,494.7788696289063,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.991746425628662,0.2082559764385223,0.1864375174045562,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.9737116694450378,0.2203409969806671,0.18421570956707,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.9912784695625304,0.2079425156116485,0.1447456330060959,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9664994478225708,0.191149428486824,0.1800466179847717,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9745548963546752,0.1958334296941757,0.8762506246566772,290.3580627441406,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,295.4516906738281,290.3603820800781,1.0,0.333354115486145,1.0,1.0,0.0,1.0,-1.8859341144561768,1.885931134223938,2.8740178095176816e-06,1.4563430547714231,0.0,0.0,0.0,34.87474060058594,45.0,52.57359313964844,-0.0,494.7788696289063,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
