time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385860,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9859316945075988,0.2140005081892013,0.1823717653751373,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.973659098148346,0.228948101401329,0.1841312646865844,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9895284175872804,0.21352019906044,0.1437434256076812,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9752344489097596,0.1965543180704116,0.1850837916135788,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9810872077941896,0.2002042233943939,0.8954806923866272,290.3939208984375,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,295.4811706542969,290.3964233398437,1.0,0.3381698727607727,1.0,1.0,0.0,1.0,-1.909403800964356,1.9094009399414065,2.9440204798447667e-06,1.4742462635040283,0.0,0.0,0.0,35.425071716308594,65.0,51.43479919433594,-0.0,512.3053588867188,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9859316945075988,0.2140005081892013,0.1823717653751373,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.973659098148346,0.228948101401329,0.1841312646865844,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9895284175872804,0.21352019906044,0.1437434256076812,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9752344489097596,0.1965543180704116,0.1850837916135788,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9810872077941896,0.2002042233943939,0.8954806923866272,290.3939208984375,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,295.4811706542969,290.3964233398437,1.0,0.3381698727607727,1.0,1.0,0.0,1.0,-1.909403800964356,1.9094009399414065,2.9440204798447667e-06,1.4742462635040283,0.0,0.0,0.0,35.425071716308594,65.0,51.43479919433594,-0.0,512.3053588867188,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9958853721618652,0.2194557189941406,0.1965015232563018,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9799801111221312,0.2365756332874298,0.1950420886278152,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9952383041381836,0.2189911454916,0.1524346321821212,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9727067351341248,0.2021885067224502,0.1903794258832931,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9770488739013672,0.2048258334398269,0.9160591959953308,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,295.5019226074219,290.4331970214844,1.0,0.3513941168785095,1.0,1.0,0.0,1.0,-1.981922268867493,1.9819190502166748,3.168014700349886e-06,1.5306569337844849,0.0,0.0,0.0,38.06574630737305,85.0,51.56716537475586,-0.0,572.3615112304688,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9958853721618652,0.2194557189941406,0.1965015232563018,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9799801111221312,0.2365756332874298,0.1950420886278152,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9952383041381836,0.2189911454916,0.1524346321821212,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9727067351341248,0.2021885067224502,0.1903794258832931,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9770488739013672,0.2048258334398269,0.9160591959953308,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,295.5019226074219,290.4331970214844,1.0,0.3513941168785095,1.0,1.0,0.0,1.0,-1.981922268867493,1.9819190502166748,3.168014700349886e-06,1.5306569337844849,0.0,0.0,0.0,38.06574630737305,85.0,51.56716537475586,-0.0,572.3615112304688,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9809104800224304,0.2216250300407409,0.1985690742731094,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44903564453125,0.9897680282592772,0.2394683957099914,0.2158976048231125,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9805520176887512,0.221534177660942,0.1542516350746154,297.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4488830566406,0.955729365348816,0.2050681114196777,0.1931446641683578,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9596569538116456,0.2071827054023742,0.9268712997436525,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,295.50732421875,290.4520263671875,1.0,0.3605926930904388,1.0,1.0,0.0,1.0,-2.027044773101806,2.027041435241699,3.3121489195764298e-06,1.5658435821533203,0.0,0.0,0.0,40.91705322265625,85.0,51.89394378662109,-0.0,616.4555053710938,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687194824219,0.937306582927704,0.2239192724227905,0.200746864080429,297.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4688415527344,0.9636802673339844,0.2413980662822723,0.2280561029911041,297.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687194824219,0.9374040961265564,0.2241338938474655,0.1561786234378814,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4685974121094,0.9104742407798768,0.2079577296972274,0.1960488855838775,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686279296875,0.9135063886642456,0.2095320969820022,0.9382665753364564,290.4691162109375,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,295.5056457519531,290.4716491699219,1.0,0.3707010149955749,1.0,1.0,0.0,1.0,-2.0636978149414062,2.06369423866272,3.432510993661708e-06,1.594875693321228,0.0,0.0,0.0,46.36412048339844,105.0,52.6767692565918,-0.0,664.4502563476562,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8525274991989136,0.2287164330482483,0.2055114507675171,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8732393383979797,0.2459775060415268,0.2326864898204803,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8532472252845764,0.2294377088546753,0.1602587550878524,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.834170401096344,0.213761568069458,0.202069878578186,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8350825905799866,0.2142249643802642,0.9618944525718688,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,295.5062255859375,290.5094299316406,1.0,0.3917411267757416,1.0,1.0,0.0,1.0,-2.115487813949585,2.1154842376708984,3.605518941185437e-06,1.635246515274048,0.0,0.0,0.0,62.06138610839844,123.0,52.43193435668945,-0.0,763.8624267578125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8525274991989136,0.2287164330482483,0.2055114507675171,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8732393383979797,0.2459775060415268,0.2326864898204803,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8532472252845764,0.2294377088546753,0.1602587550878524,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.834170401096344,0.213761568069458,0.202069878578186,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8350825905799866,0.2142249643802642,0.9618944525718688,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,295.5062255859375,290.5094299316406,1.0,0.3917411267757416,1.0,1.0,0.0,1.0,-2.115487813949585,2.1154842376708984,3.605518941185437e-06,1.635246515274048,0.0,0.0,0.0,62.06138610839844,123.0,52.43193435668945,-0.0,763.8624267578125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.807481586933136,0.2337156385183334,0.2105266451835632,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8262131214141846,0.2513851523399353,0.2382283061742782,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8086990118026733,0.2348938584327697,0.1644829362630844,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.790335476398468,0.2196686863899231,0.2082251608371734,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898732423782349,0.2190010845661163,0.9860475659370422,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,295.5122375488281,290.5470275878906,1.0,0.4132324457168579,1.0,1.0,0.0,1.0,-2.169641256332397,2.169637441635132,3.791258222918259e-06,1.6774085760116575,0.0,0.0,0.0,79.01481628417969,111.0,52.26732635498047,-0.0,874.86376953125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.807481586933136,0.2337156385183334,0.2105266451835632,297.5477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8262131214141846,0.2513851523399353,0.2382283061742782,297.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8086990118026733,0.2348938584327697,0.1644829362630844,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.790335476398468,0.2196686863899231,0.2082251608371734,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7898732423782349,0.2190010845661163,0.9860475659370422,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,295.5122375488281,290.5470275878906,1.0,0.4132324457168579,1.0,1.0,0.0,1.0,-2.169641256332397,2.169637441635132,3.791258222918259e-06,1.6774085760116575,0.0,0.0,0.0,79.01481628417969,111.0,52.26732635498047,-0.0,874.86376953125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7982963919639587,0.2388663291931152,0.2153120189905166,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8178737163543701,0.2572624981403351,0.2438897639513015,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8000139594078064,0.2404921203851699,0.1685175895690918,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7827579379081726,0.2256993651390075,0.2141012549400329,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7809686064720154,0.2238890528678894,1.008819580078125,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,295.5206298828125,290.58465576171875,1.0,0.4249320924282074,1.0,1.0,0.0,1.0,-2.221447706222534,2.221443653106689,3.973660113842925e-06,1.7177538871765137,0.0,0.0,0.0,86.16044616699219,99.0,52.1968002319336,-0.0,951.7019653320312,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7982963919639587,0.2388663291931152,0.2153120189905166,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8178737163543701,0.2572624981403351,0.2438897639513015,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8000139594078064,0.2404921203851699,0.1685175895690918,297.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7827579379081726,0.2256993651390075,0.2141012549400329,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7809686064720154,0.2238890528678894,1.008819580078125,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,295.5206298828125,290.58465576171875,1.0,0.4249320924282074,1.0,1.0,0.0,1.0,-2.221447706222534,2.221443653106689,3.973660113842925e-06,1.7177538871765137,0.0,0.0,0.0,86.16044616699219,99.0,52.1968002319336,-0.0,951.7019653320312,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8084895610809326,0.2441969364881515,0.2199794650077819,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8278731107711792,0.2634794414043426,0.2496058940887451,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8106131553649902,0.2462714910507202,0.1724593788385391,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7941697835922241,0.2319045811891555,0.2198427021503448,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910402417182922,0.2289426773786544,1.0309118032455444,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,295.53045654296875,290.6221618652344,1.0,0.4310516715049743,1.0,1.0,0.0,1.0,-2.272087574005127,2.272083282470703,4.156250724918209e-06,1.757117748260498,0.0,0.0,0.0,86.00459289550781,87.0,52.09652328491211,-0.0,1002.3765258789062,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8084895610809326,0.2441969364881515,0.2199794650077819,297.5666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8278731107711792,0.2634794414043426,0.2496058940887451,297.52880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8106131553649902,0.2462714910507202,0.1724593788385391,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7941697835922241,0.2319045811891555,0.2198427021503448,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910402417182922,0.2289426773786544,1.0309118032455444,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,295.53045654296875,290.6221618652344,1.0,0.4310516715049743,1.0,1.0,0.0,1.0,-2.272087574005127,2.272083282470703,4.156250724918209e-06,1.757117748260498,0.0,0.0,0.0,86.00459289550781,87.0,52.09652328491211,-0.0,1002.3765258789062,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8182713389396667,0.2469284236431121,0.2223028093576431,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.837806224822998,0.2666919529438019,0.2524937093257904,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8205267190933228,0.2492311298847198,0.1744241416454315,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8050515055656433,0.2350776046514511,0.2227047681808471,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8012490272521973,0.2315372079610824,1.0419045686721802,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,295.5357360839844,290.640869140625,1.0,0.4327130913734436,1.0,1.0,0.0,1.0,-2.2973499298095703,2.2973456382751465,4.248937329975888e-06,1.776738524436951,0.0,0.0,0.0,84.07217407226562,87.0,52.05374526977539,-0.0,1021.1338500976562,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8308311104774475,0.2497022598981857,0.2246295064687729,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.851218044757843,0.2699657678604126,0.2554048001766205,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8333123326301575,0.2522370517253876,0.1763938665390014,297.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8186269402503967,0.2382983118295669,0.2255745530128479,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8144528865814209,0.2341777980327606,1.052926778793335,290.65740966796875,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,295.5411682128906,290.6595764160156,1.0,0.4337218999862671,1.0,1.0,0.0,1.0,-2.322695255279541,2.322690963745117,4.342995453043841e-06,1.796413779258728,0.0,0.0,0.0,81.21806335449219,75.0,52.01647567749024,-0.0,1036.6697998046875,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8680300712585449,0.2553698718547821,0.2293129861354828,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8916155695915222,0.2766800820827484,0.2613056600093841,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8713023662567139,0.2583833932876587,0.1803660541772842,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8558358550071716,0.24488066136837,0.2313636243343353,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8501557111740112,0.2395954877138137,1.0751869678497314,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,295.5524597167969,290.69696044921875,1.0,0.4343900978565216,1.0,1.0,0.0,1.0,-2.373875856399536,2.373871326446533,4.53618213214213e-06,1.8361186981201167,0.0,0.0,0.0,73.44761657714844,63.0,51.95693206787109,-0.0,1060.7415771484375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8680300712585449,0.2553698718547821,0.2293129861354828,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8916155695915222,0.2766800820827484,0.2613056600093841,297.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8713023662567139,0.2583833932876587,0.1803660541772842,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8558358550071716,0.24488066136837,0.2313636243343353,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8501557111740112,0.2395954877138137,1.0751869678497314,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,295.5524597167969,290.69696044921875,1.0,0.4343900978565216,1.0,1.0,0.0,1.0,-2.373875856399536,2.373871326446533,4.53618213214213e-06,1.8361186981201167,0.0,0.0,0.0,73.44761657714844,63.0,51.95693206787109,-0.0,1060.7415771484375,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.93582683801651,0.2611881494522095,0.2340581119060516,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9640906453132628,0.2835991978645324,0.2673243284225464,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9404641389846802,0.2647036015987396,0.1844015419483184,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9220455288887024,0.2516477406024933,0.237247958779335,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.913326382637024,0.2451922297477722,1.0978749990463257,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,295.56402587890625,290.7343139648437,1.0,0.4339604675769806,1.0,1.0,0.0,1.0,-2.4259791374206543,2.4259743690490723,4.7373046072607394e-06,1.876509189605713,0.0,0.0,0.0,63.73759078979492,51.0,51.91383743286133,-0.0,1078.60986328125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.93582683801651,0.2611881494522095,0.2340581119060516,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.9640906453132628,0.2835991978645324,0.2673243284225464,297.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9404641389846802,0.2647036015987396,0.1844015419483184,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9220455288887024,0.2516477406024933,0.237247958779335,297.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.913326382637024,0.2451922297477722,1.0978749990463257,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,295.56402587890625,290.7343139648437,1.0,0.4339604675769806,1.0,1.0,0.0,1.0,-2.4259791374206543,2.4259743690490723,4.7373046072607394e-06,1.876509189605713,0.0,0.0,0.0,63.73759078979492,51.0,51.91383743286133,-0.0,1078.60986328125,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601928710937,0.9909481406211852,0.2655055820941925,0.2376710474491119,297.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602233886719,0.9990069270133972,0.2890300154685974,0.2585821151733398,297.5728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601928710937,0.994546353816986,0.2694055438041687,0.1874754875898361,297.60089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601318359375,0.98139888048172,0.2566848993301391,0.2417251616716385,297.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7601013183594,0.9731240272521972,0.2493679374456405,1.1152681112289429,290.7605285644531,289.11199951171875,290.7935485839844,289.1415405273437,290.792724609375,295.5729064941406,290.7624816894531,1.0,0.4326300621032715,1.0,1.0,0.0,1.0,-2.4498283863067627,2.4498236179351807,4.831902970181545e-06,1.8955373764038088,0.9614168405532836,0.9614168405532836,0.0,57.89632797241211,51.0,52.431522369384766,-0.0,1081.115478515625,1.0,283.1593017578125,287.91705322265625,290.38897705078125,290.6796569824219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,4.893140465427336e-21,2.446570232713668e-21,2.446570232713668e-21,0.0,0.0,-0.0,3.306574217276648e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1109619140625,0.997992217540741,0.26673424243927,0.2361969053745269,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.10601806640625,0.997777819633484,0.2911967635154724,0.2485042661428451,297.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.109375,0.997777819633484,0.2708818316459656,0.1835443973541259,297.6014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.11627197265625,0.9926164746284484,0.2582685351371765,0.2433858662843704,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1221008300781,0.9849186539649964,0.2506360113620758,1.12174391746521,290.0455017089844,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,295.5759582519531,289.6068115234375,1.0,0.4314890801906585,1.0,1.0,0.0,1.0,-2.447151660919189,2.4471468925476074,4.815088232135167e-06,1.8901658058166504,0.9574488401412964,0.9574488401412964,0.0,56.47389602661133,71.0,6800.2529296875,-0.0,1069.470458984375,1.0,283.1986389160156,290.5167236328125,290.5379943847656,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,1670.826904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7722154855728149,0.7722281813621521,1.0528731309022989e-07,4.119377136230469,4.11936616897583,1.0851651495613623e-05,0.0,0.0,-0.0,4326.2080078125,0.0,16.627456665039062,1858.7960205078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439270019531,0.9627918601036072,0.2558901906013489,0.2333715111017227,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.994863212108612,0.2875851094722748,0.2743811011314392,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.97158682346344,0.2640407979488373,0.1865498721599578,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24432373046875,0.9576852321624756,0.2535587549209595,0.2420300096273422,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452087402344,0.946096658706665,0.2448145151138305,1.1104154586791992,287.23663330078125,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,295.47052001953125,287.1993408203125,1.0,0.4367713034152984,1.0,1.0,0.0,1.0,-2.4573073387146,2.4573025703430176,4.862861260335194e-06,1.9020771980285645,0.9069982171058656,0.9069982171058656,0.0,61.1541633605957,91.0,15346.9892578125,-0.0,1103.1134033203125,1.0,283.16998291015625,286.5771484375,292.53033447265625,293.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,3419.356689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0718955099582672,1.0,0.0,0.0,1.140270471572876,1.140272855758667,8.685617558512605e-08,4.265827178955078,4.265817642211914,9.786756891116966e-06,0.0,0.0,-0.0,4511.955078125,0.0,46.53021240234375,1895.4239501953125,0.0,0.0,0.2928515374660492,1.0,0.0,3.0,1.0,0.0
12387240,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439270019531,0.9627918601036072,0.2558901906013489,0.2333715111017227,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.994863212108612,0.2875851094722748,0.2743811011314392,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.97158682346344,0.2640407979488373,0.1865498721599578,297.4979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.24432373046875,0.9576852321624756,0.2535587549209595,0.2420300096273422,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2452087402344,0.946096658706665,0.2448145151138305,1.1104154586791992,287.23663330078125,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,295.47052001953125,287.1993408203125,1.0,0.4367713034152984,1.0,1.0,0.0,1.0,-2.4573073387146,2.4573025703430176,4.862861260335194e-06,1.9020771980285645,0.9069982171058656,0.9069982171058656,0.0,61.1541633605957,91.0,15346.9892578125,-0.0,1103.1134033203125,1.0,283.16998291015625,286.5771484375,292.53033447265625,293.21405029296875,293.1499938964844,293.1499938964844,283.1499938964844,3419.356689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0718955099582672,1.0,0.0,0.0,1.140270471572876,1.140272855758667,8.685617558512605e-08,4.265827178955078,4.265817642211914,9.786756891116966e-06,0.0,0.0,-0.0,4511.955078125,0.0,46.53021240234375,1895.4239501953125,0.0,0.0,0.2928515374660492,1.0,0.0,3.0,1.0,0.0
12387300,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8987731933594,0.8867318630218506,0.2505552768707275,0.2285311669111251,297.4609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.89654541015625,0.925666093826294,0.283508151769638,0.2710983753204345,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.89813232421875,0.8971400856971741,0.2600562870502472,0.1838953793048858,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988952636719,0.8854371905326843,0.2506916224956512,0.2396287024021148,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996276855469,0.8745259046554565,0.2412090450525283,1.0960057973861694,286.8929138183594,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,295.411865234375,286.86285400390625,1.0,0.4393554031848907,1.0,1.0,0.0,1.0,-2.423980236053467,2.4239754676818848,4.73188765681698e-06,1.8762251138687127,0.8894851803779602,0.8894851803779602,0.0,70.62043762207031,91.0,17151.7421875,-0.0,1104.761962890625,1.0,283.1606140136719,286.2479248046875,293.4053039550781,294.1692810058594,293.1499938964844,293.1499938964844,283.1499938964844,5214.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2380422055721283,1.0,0.0,0.0,1.3798213005065918,1.3798247575759888,1.2704367691185325e-07,4.265921592712402,4.26591157913208,9.785951988305897e-06,0.0,0.0,-0.0,4791.697265625,0.0,83.02582550048828,1895.436767578125,0.0,0.0,0.3493656516075134,1.0,0.0,3.0,1.0,0.0
12387360,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6426086425781,0.8428106307983398,0.2464268505573272,0.2246605902910232,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.640869140625,0.878193736076355,0.2803065776824951,0.2680771946907043,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.8534179329872131,0.25686976313591,0.1816852688789367,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.8439101576805115,0.2483374029397964,0.237552672624588,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431579589844,0.8333659768104553,0.238036036491394,1.08266282081604,286.63818359375,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,295.36236572265625,286.6158142089844,1.0,0.4422641396522522,1.0,1.0,0.0,1.0,-2.3945119380950928,2.3945071697235107,4.617431386577664e-06,1.8532650470733645,0.8713164329528809,0.8713164329528809,0.0,79.55780792236328,94.0,18349.197265625,-0.0,1108.3388671875,1.0,283.1550598144531,286.0106201171875,293.67755126953125,294.8470458984375,293.1499938964844,293.1499938964844,283.1499938964844,7125.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408364862203598,1.0,0.0,0.0,1.575907588005066,1.5759121179580688,1.6571249261687626e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.74853515625,0.0,124.73668670654295,1895.4371337890625,0.0,290.62744140625,0.3948904573917389,1.0,0.0,3.0,1.0,0.0
12387420,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.8044214248657227,0.2412157505750656,0.2195513248443603,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3434753417969,0.8391140699386597,0.2763226330280304,0.2640319764614105,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.8164467811584473,0.2527623176574707,0.178641989827156,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442687988281,0.8084478378295898,0.2453285753726959,0.2346328198909759,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.7954069972038269,0.2333199977874755,1.061237096786499,286.3421630859375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,295.2947692871094,286.3311767578125,1.0,0.4440040588378906,1.0,1.0,0.0,1.0,-2.3505935668945312,2.3505890369415283,4.449456810107222e-06,1.818992257118225,0.8344789147377014,0.8344789147377014,0.0,89.7983169555664,82.0,19571.462890625,-0.0,1100.9931640625,1.0,283.1509094238281,285.738525390625,293.1744689941406,294.71343994140625,293.1499938964844,293.1499938964844,283.1499938964844,10696.3271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153172850608826,1.0,0.0,0.0,1.8283568620681765,1.8283631801605225,2.2305673041955745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.37890625,0.0,198.93800354003903,1895.4371337890625,0.0,1017.384521484375,0.4609955549240112,1.0,0.0,3.0,1.0,0.0
12387480,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.8044214248657227,0.2412157505750656,0.2195513248443603,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3434753417969,0.8391140699386597,0.2763226330280304,0.2640319764614105,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34405517578125,0.8164467811584473,0.2527623176574707,0.178641989827156,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3442687988281,0.8084478378295898,0.2453285753726959,0.2346328198909759,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3446350097656,0.7954069972038269,0.2333199977874755,1.061237096786499,286.3421630859375,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,295.2947692871094,286.3311767578125,1.0,0.4440040588378906,1.0,1.0,0.0,1.0,-2.3505935668945312,2.3505890369415283,4.449456810107222e-06,1.818992257118225,0.8344789147377014,0.8344789147377014,0.0,89.7983169555664,82.0,19571.462890625,-0.0,1100.9931640625,1.0,283.1509094238281,285.738525390625,293.1744689941406,294.71343994140625,293.1499938964844,293.1499938964844,283.1499938964844,10696.3271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153172850608826,1.0,0.0,0.0,1.8283568620681765,1.8283631801605225,2.2305673041955745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.37890625,0.0,198.93800354003903,1895.4371337890625,0.0,1017.384521484375,0.4609955549240112,1.0,0.0,3.0,1.0,0.0
12387540,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.799721360206604,0.2388096898794174,0.2168629169464111,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.8359566926956177,0.2748595774173736,0.2621289491653442,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.8129127025604248,0.2510508298873901,0.1770820170640945,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.8055441379547119,0.2443247735500335,0.2332573980093002,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.7904869914054871,0.2306669950485229,1.0472278594970703,286.1982421875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,295.2591552734375,286.19366455078125,1.0,0.4399889409542084,1.0,1.0,0.0,1.0,-2.32470965385437,2.3247053623199463,4.351911229605321e-06,1.7987531423568726,0.7974234819412231,0.7974234819412231,0.0,89.5013198852539,70.0,20123.83203125,-0.0,1071.59716796875,1.0,283.150146484375,285.6065368652344,292.54669189453125,294.0849914550781,293.1499938964844,293.1499938964844,283.1499938964844,14098.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772992610931396,1.0,0.0,0.0,1.9667912721633911,1.9667989015579224,2.581130331691384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.57421875,0.0,254.57110595703125,1895.4371337890625,0.0,1436.41650390625,0.4979211390018463,1.0,0.0,3.0,1.0,0.0
12387600,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.799721360206604,0.2388096898794174,0.2168629169464111,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.8359566926956177,0.2748595774173736,0.2621289491653442,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.8129127025604248,0.2510508298873901,0.1770820170640945,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.8055441379547119,0.2443247735500335,0.2332573980093002,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.7904869914054871,0.2306669950485229,1.0472278594970703,286.1982421875,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,295.2591552734375,286.19366455078125,1.0,0.4399889409542084,1.0,1.0,0.0,1.0,-2.32470965385437,2.3247053623199463,4.351911229605321e-06,1.7987531423568726,0.7974234819412231,0.7974234819412231,0.0,89.5013198852539,70.0,20123.83203125,-0.0,1071.59716796875,1.0,283.150146484375,285.6065368652344,292.54669189453125,294.0849914550781,293.1499938964844,293.1499938964844,283.1499938964844,14098.0869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772992610931396,1.0,0.0,0.0,1.9667912721633911,1.9667989015579224,2.581130331691384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.57421875,0.0,254.57110595703125,1895.4371337890625,0.0,1436.41650390625,0.4979211390018463,1.0,0.0,3.0,1.0,0.0
12387660,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8135663270950317,0.2378784567117691,0.2155644595623016,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8507426977157593,0.2748457789421081,0.2616277039051056,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8267996907234192,0.2507048845291137,0.176493301987648,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8203352093696594,0.2445362657308578,0.2330126166343689,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8039731383323669,0.229337453842163,1.0390503406524658,286.1558532714844,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,295.2416381835937,286.1556396484375,1.0,0.4333415031433105,1.0,1.0,0.0,1.0,-2.311716079711914,2.3117117881774902,4.3033483052568045e-06,1.7885799407958984,0.7611404657363892,0.7611404657363892,0.0,83.3121109008789,58.0,20240.841796875,-0.0,1033.2642822265625,1.0,283.1500244140625,285.5686340332031,292.23583984375,293.693359375,293.1499938964844,293.1499938964844,283.1499938964844,16914.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738318204879761,1.0,0.0,0.0,2.0003926753997803,2.000401020050049,2.670077776656399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.68017578125,0.0,277.39923095703125,1895.4371337890625,0.0,1410.6773681640625,0.5103936791419983,1.0,0.0,3.0,1.0,0.0
12387720,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8135663270950317,0.2378784567117691,0.2155644595623016,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8507426977157593,0.2748457789421081,0.2616277039051056,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8267996907234192,0.2507048845291137,0.176493301987648,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8203352093696594,0.2445362657308578,0.2330126166343689,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.8039731383323669,0.229337453842163,1.0390503406524658,286.1558532714844,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,295.2416381835937,286.1556396484375,1.0,0.4333415031433105,1.0,1.0,0.0,1.0,-2.311716079711914,2.3117117881774902,4.3033483052568045e-06,1.7885799407958984,0.7611404657363892,0.7611404657363892,0.0,83.3121109008789,58.0,20240.841796875,-0.0,1033.2642822265625,1.0,283.1500244140625,285.5686340332031,292.23583984375,293.693359375,293.1499938964844,293.1499938964844,283.1499938964844,16914.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738318204879761,1.0,0.0,0.0,2.0003926753997803,2.000401020050049,2.670077776656399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.68017578125,0.0,277.39923095703125,1895.4371337890625,0.0,1410.6773681640625,0.5103936791419983,1.0,0.0,3.0,1.0,0.0
12387780,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.8392236232757568,0.2377326190471649,0.214932769536972,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8803332448005676,0.2756128907203674,0.2618251740932464,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8537312150001526,0.2510923147201538,0.1763818114995956,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8473747372627258,0.2454133629798889,0.2333367466926574,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8294214010238647,0.2287569791078567,1.0339808464050293,286.18218994140625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,295.23358154296875,286.1850891113281,1.0,0.4253109395503998,1.0,1.0,0.0,1.0,-2.3053553104400635,2.30535101890564,4.279645054339198e-06,1.783580303192139,0.7263332009315491,0.7263332009315491,0.0,74.2901611328125,46.0,20056.19921875,-0.0,991.1146240234376,1.0,283.1499938964844,285.5947570800781,292.1518249511719,293.5468139648437,293.1499938964844,293.1499938964844,283.1499938964844,18984.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653303861618042,1.0,0.0,0.0,1.954931378364563,1.954939842224121,2.550095530295949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.7412109375,0.0,270.2538757324219,1895.4371337890625,0.0,1263.5394287109375,0.504531979560852,1.0,0.0,3.0,1.0,0.0
