time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387840,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.181640625,0.8392236232757568,0.2377326190471649,0.214932769536972,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.8803332448005676,0.2756128907203674,0.2618251740932464,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.8537312150001526,0.2510923147201538,0.1763818114995956,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8473747372627258,0.2454133629798889,0.2333367466926574,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8294214010238647,0.2287569791078567,1.0339808464050293,286.18218994140625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,295.23358154296875,286.1850891113281,1.0,0.4253109395503998,1.0,1.0,0.0,1.0,-2.3053553104400635,2.30535101890564,4.279645054339198e-06,1.783580303192139,0.7263332009315491,0.7263332009315491,0.0,74.2901611328125,46.0,20056.19921875,-0.0,991.1146240234376,1.0,283.1499938964844,285.5947570800781,292.1518249511719,293.5468139648437,293.1499938964844,293.1499938964844,283.1499938964844,18984.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653303861618042,1.0,0.0,0.0,1.954931378364563,1.954939842224121,2.550095530295949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.7412109375,0.0,270.2538757324219,1895.4371337890625,0.0,1263.5394287109375,0.504531979560852,1.0,0.0,3.0,1.0,0.0
12387900,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.214111328125,0.8583784103393555,0.2379110306501388,0.2148262411355972,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.902315318584442,0.2762435376644134,0.2621405124664306,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142333984375,0.8741676807403564,0.2515226602554321,0.176477625966072,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21417236328125,0.8676645755767822,0.2460736185312271,0.2336875051259994,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139892578125,0.8476950526237488,0.2287117391824722,1.0324558019638062,286.21490478515625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,295.2323303222656,286.218994140625,1.0,0.421028584241867,1.0,1.0,0.0,1.0,-2.3043084144592285,2.3043041229248047,4.275716946722241e-06,1.7827385663986206,0.7096570730209351,0.7096570730209351,0.0,69.116455078125,46.0,19880.560546875,-0.0,969.7183227539062,1.0,283.1499938964844,285.62579345703125,292.1522521972656,293.5243225097656,293.1499938964844,293.1499938964844,283.1499938964844,19730.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643211305141449,1.0,0.0,0.0,1.9111762046813965,1.911184549331665,2.437220700812759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.24658203125,0.0,258.72418212890625,1895.4371337890625,0.0,1194.6768798828125,0.4967398345470428,1.0,0.0,3.0,1.0,0.0
12387960,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25701904296875,0.8842945694923401,0.2382359802722931,0.2148449867963791,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.9335545301437378,0.2770178914070129,0.2625848650932312,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2572021484375,0.901341199874878,0.2520916759967804,0.1766648590564727,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.894775390625,0.2468657791614532,0.2341546714305877,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.8724889755249023,0.2288107573986053,1.0315436124801636,286.2580261230469,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,295.2325744628906,286.2631530761719,1.0,0.4166578352451324,1.0,1.0,0.0,1.0,-2.3045530319213867,2.304548740386963,4.2765727812366094e-06,1.78290057182312,0.6935396194458008,0.6935396194458008,0.0,63.63827896118164,34.0,19661.869140625,-0.0,948.4622802734376,1.0,283.1499938964844,285.6661682128906,292.1646423339844,293.5174865722656,293.1499938964844,293.1499938964844,283.1499938964844,20294.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343647837638855,1.0,0.0,0.0,1.857828974723816,1.8578370809555047,2.3030577267491026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.9345703125,0.0,243.9426727294922,1895.4371337890625,0.0,1136.3194580078125,0.4867284595966339,1.0,0.0,3.0,1.0,0.0
12388020,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667297363281,0.9628078937530518,0.2392524927854538,0.2152613848447799,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36724853515625,0.9989355206489564,0.279049813747406,0.2573544383049011,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.9806435108184814,0.2535777688026428,0.177319660782814,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.9748638868331908,0.248783141374588,0.2354525327682495,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.9486376643180848,0.2293716222047805,1.0315897464752195,286.3679504394531,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,295.2367553710937,286.37359619140625,1.0,0.4075274765491485,1.0,1.0,0.0,1.0,-2.301187753677368,2.3011834621429443,4.264877588866511e-06,1.7807128429412842,0.6631284952163696,0.6631284952163696,0.0,53.0841064453125,54.0,19104.041015625,-0.0,903.6535034179688,1.0,283.1499938964844,285.7672424316406,292.19830322265625,293.5174255371094,293.1499938964844,293.1499938964844,283.1499938964844,20946.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202793121337891,1.0,0.0,0.0,1.733906865119934,1.733914494514465,2.0060646477304545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.2685546875,0.0,209.93101501464844,1895.4371337890625,0.0,1047.4561767578125,0.4626884758472442,1.0,0.0,3.0,1.0,0.0
12388080,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667297363281,0.9628078937530518,0.2392524927854538,0.2152613848447799,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.36724853515625,0.9989355206489564,0.279049813747406,0.2573544383049011,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3669738769531,0.9806435108184814,0.2535777688026428,0.177319660782814,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.9748638868331908,0.248783141374588,0.2354525327682495,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3665771484375,0.9486376643180848,0.2293716222047805,1.0315897464752195,286.3679504394531,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,295.2367553710937,286.37359619140625,1.0,0.4075274765491485,1.0,1.0,0.0,1.0,-2.301187753677368,2.3011834621429443,4.264877588866511e-06,1.7807128429412842,0.6631284952163696,0.6631284952163696,0.0,53.0841064453125,54.0,19104.041015625,-0.0,903.6535034179688,1.0,283.1499938964844,285.7672424316406,292.19830322265625,293.5174255371094,293.1499938964844,293.1499938964844,283.1499938964844,20946.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202793121337891,1.0,0.0,0.0,1.733906865119934,1.733914494514465,2.0060646477304545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.2685546875,0.0,209.93101501464844,1895.4371337890625,0.0,1047.4561767578125,0.4626884758472442,1.0,0.0,3.0,1.0,0.0
12388140,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895935058594,0.9703619480133056,0.2406123131513595,0.2163746356964111,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.9982901811599731,0.283528059720993,0.2520147562026977,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.9876349568367004,0.2553960084915161,0.1785059571266174,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.9827436804771424,0.2510286271572113,0.237461656332016,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9561812877655028,0.2303019315004348,1.035189509391785,286.4910888671875,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,295.2521667480469,286.4989929199219,1.0,0.4084818065166473,1.0,1.0,0.0,1.0,-2.304238557815552,2.304234266281128,4.27500845034956e-06,1.7824314832687378,0.6351023316383362,0.6351023316383362,0.0,52.51066970825195,74.0,18458.921875,-0.0,904.4654541015624,1.0,283.1499938964844,285.88134765625,292.22222900390625,293.5055847167969,293.1499938964844,293.1499938964844,283.1499938964844,21116.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085686087608337,1.0,0.0,0.0,1.601657748222351,1.601664900779724,1.71172047203072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.244140625,0.0,176.1160125732422,1895.4371337890625,0.0,977.5529174804688,0.4366597831249237,1.0,0.0,3.0,1.0,0.0
12388200,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4895935058594,0.9703619480133056,0.2406123131513595,0.2163746356964111,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.9982901811599731,0.283528059720993,0.2520147562026977,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.9876349568367004,0.2553960084915161,0.1785059571266174,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4897766113281,0.9827436804771424,0.2510286271572113,0.237461656332016,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.9561812877655028,0.2303019315004348,1.035189509391785,286.4910888671875,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,295.2521667480469,286.4989929199219,1.0,0.4084818065166473,1.0,1.0,0.0,1.0,-2.304238557815552,2.304234266281128,4.27500845034956e-06,1.7824314832687378,0.6351023316383362,0.6351023316383362,0.0,52.51066970825195,74.0,18458.921875,-0.0,904.4654541015624,1.0,283.1499938964844,285.88134765625,292.22222900390625,293.5055847167969,293.1499938964844,293.1499938964844,283.1499938964844,21116.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085686087608337,1.0,0.0,0.0,1.601657748222351,1.601664900779724,1.71172047203072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.244140625,0.0,176.1160125732422,1895.4371337890625,0.0,977.5529174804688,0.4366597831249237,1.0,0.0,3.0,1.0,0.0
12388260,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502685546875,0.946906328201294,0.2423354983329773,0.2179419994354248,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.9972134232521056,0.2863076329231262,0.2709746360778808,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506042480469,0.9673212170600892,0.2575619518756866,0.1800359785556793,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6505126953125,0.9621628522872924,0.2536127865314483,0.2399307936429977,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499938964844,0.9308525919914246,0.2315943837165832,1.041117787361145,286.6520690917969,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,295.2613220214844,286.6612243652344,1.0,0.4172302484512329,1.0,1.0,0.0,1.0,-2.340849161148072,2.3408446311950684,4.411451300256886e-06,1.8107383251190183,0.6102059483528137,0.6102059483528137,0.0,56.4991340637207,94.0,17894.109375,-0.0,957.5072021484376,1.0,283.1499938964844,286.0206298828125,292.23809814453125,293.4874267578125,293.1499938964844,293.1499938964844,283.1499938964844,20943.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972136855125427,1.0,0.0,0.0,1.4752793312072754,1.4752860069274902,1.4522518654302985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.1904296875,0.0,146.7867431640625,1895.4371337890625,0.0,913.4042358398438,0.4117110669612884,1.0,0.0,3.0,1.0,0.0
12388320,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6502685546875,0.946906328201294,0.2423354983329773,0.2179419994354248,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6511535644531,0.9972134232521056,0.2863076329231262,0.2709746360778808,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6506042480469,0.9673212170600892,0.2575619518756866,0.1800359785556793,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6505126953125,0.9621628522872924,0.2536127865314483,0.2399307936429977,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6499938964844,0.9308525919914246,0.2315943837165832,1.041117787361145,286.6520690917969,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,295.2613220214844,286.6612243652344,1.0,0.4172302484512329,1.0,1.0,0.0,1.0,-2.340849161148072,2.3408446311950684,4.411451300256886e-06,1.8107383251190183,0.6102059483528137,0.6102059483528137,0.0,56.4991340637207,94.0,17894.109375,-0.0,957.5072021484376,1.0,283.1499938964844,286.0206298828125,292.23809814453125,293.4874267578125,293.1499938964844,293.1499938964844,283.1499938964844,20943.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972136855125427,1.0,0.0,0.0,1.4752793312072754,1.4752860069274902,1.4522518654302985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.1904296875,0.0,146.7867431640625,1895.4371337890625,0.0,913.4042358398438,0.4117110669612884,1.0,0.0,3.0,1.0,0.0
12388380,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.8757240176200867,0.2442164123058319,0.2200327813625335,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.9285652041435242,0.2880024313926697,0.27294921875,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.8942709565162659,0.2598830759525299,0.1819667816162109,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056335449219,0.889972984790802,0.2563468813896179,0.2429342716932296,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8051452636719,0.8622962832450867,0.233028158545494,1.049563765525818,286.80694580078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,295.2644958496094,286.8148193359375,1.0,0.4298006594181061,1.0,1.0,0.0,1.0,-2.361781358718872,2.361776828765869,4.490707397053484e-06,1.8270503282547,0.5881048440933228,0.5881048440933228,0.0,68.53064727783203,114.0,17273.87109375,-0.0,1027.79833984375,1.0,283.1499938964844,286.1537475585937,292.2520446777344,293.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,20605.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860252976417542,1.0,0.0,0.0,1.3619723320007324,1.3619784116744995,1.237741571458173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.21484375,0.0,123.1898956298828,1895.4371337890625,0.0,853.9508666992188,0.3894727826118469,1.0,0.0,3.0,1.0,0.0
12388440,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8053894042969,0.8757240176200867,0.2442164123058319,0.2200327813625335,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8061828613281,0.9285652041435242,0.2880024313926697,0.27294921875,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056945800781,0.8942709565162659,0.2598830759525299,0.1819667816162109,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056335449219,0.889972984790802,0.2563468813896179,0.2429342716932296,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8051452636719,0.8622962832450867,0.233028158545494,1.049563765525818,286.80694580078125,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,295.2644958496094,286.8148193359375,1.0,0.4298006594181061,1.0,1.0,0.0,1.0,-2.361781358718872,2.361776828765869,4.490707397053484e-06,1.8270503282547,0.5881048440933228,0.5881048440933228,0.0,68.53064727783203,114.0,17273.87109375,-0.0,1027.79833984375,1.0,283.1499938964844,286.1537475585937,292.2520446777344,293.4675598144531,293.1499938964844,293.1499938964844,283.1499938964844,20605.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860252976417542,1.0,0.0,0.0,1.3619723320007324,1.3619784116744995,1.237741571458173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.21484375,0.0,123.1898956298828,1895.4371337890625,0.0,853.9508666992188,0.3894727826118469,1.0,0.0,3.0,1.0,0.0
12388500,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794860839844,0.8490692377090454,0.2451830506324768,0.2211477309465408,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802185058594,0.8969083428382874,0.2891566455364227,0.2742273211479187,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8797912597656,0.8664712309837341,0.2610747218132019,0.1829893141984939,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87969970703125,0.8626894950866699,0.2577467262744903,0.2445146590471267,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8792419433594,0.8365628123283386,0.2337776869535446,1.054153561592102,286.8809814453125,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,295.267578125,286.888671875,1.0,0.4370488822460174,1.0,1.0,0.0,1.0,-2.373295545578003,2.373291015625,4.534501840680605e-06,1.8359591960906985,0.5780432224273682,0.5780432224273682,0.0,75.74762725830078,114.0,16975.48046875,-0.0,1069.398681640625,1.0,283.1499938964844,286.21685791015625,292.258056640625,293.4563903808594,293.1499938964844,293.1499938964844,283.1499938964844,20413.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803149938583374,1.0,0.0,0.0,1.310979962348938,1.3109859228134155,1.1467943750176349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.3974609375,0.0,113.41757202148438,1895.4371337890625,0.0,825.0314331054688,0.3795530200004577,1.0,0.0,3.0,1.0,0.0
12388560,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95166015625,0.8269956111907959,0.2461615204811096,0.2222976237535476,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.8716568946838379,0.2904255390167236,0.2756631672382355,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9519348144531,0.843313455581665,0.2622804641723633,0.1840408146381378,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.8400459289550781,0.2591612637042999,0.2461349666118621,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.951416015625,0.8147736191749573,0.2345425188541412,1.0589351654052734,286.953125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,295.27105712890625,286.9605407714844,1.0,0.4447447657585144,1.0,1.0,0.0,1.0,-2.385355234146118,2.3853507041931152,4.580611403071089e-06,1.845292091369629,0.5686313509941101,0.5686313509941101,0.0,83.58907318115234,102.0,16689.267578125,-0.0,1114.5386962890625,1.0,283.1499938964844,286.2778625488281,292.2640991210937,293.44561767578125,293.1499938964844,293.1499938964844,283.1499938964844,20217.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5745441317558289,1.0,0.0,0.0,1.2639210224151611,1.2639267444610596,1.0659412907898513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.26904296875,0.0,104.85736846923828,1895.4371337890625,0.0,796.7529296875,0.3704577088356018,1.0,0.0,3.0,1.0,0.0
12388620,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.8168063163757324,0.2481739073991775,0.2242523431777954,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.8605091571807861,0.2931810915470123,0.2783741354942322,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.8331817984580994,0.2647430002689361,0.1858756393194198,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8304425477981567,0.2620378732681274,0.2490111589431762,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860290527344,0.8037744164466858,0.2361215204000473,1.0667781829833984,287.0875244140625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,295.2787170410156,287.0940856933594,1.0,0.450723648071289,1.0,1.0,0.0,1.0,-2.406046152114868,2.406041622161865,4.660405465983786e-06,1.861367106437683,0.5516238808631897,0.5516238808631897,0.0,88.90204620361328,90.0,16148.6376953125,-0.0,1159.6407470703125,1.0,283.1499938964844,286.3907470703125,292.2777404785156,293.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,19837.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563079833984375,1.0,0.0,0.0,1.1811606884002686,1.1811660528182983,9.309178494731897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.2734375,0.0,90.85995483398438,1895.4371337890625,0.0,743.3131103515625,0.3546380996704101,1.0,0.0,3.0,1.0,0.0
12388680,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08624267578125,0.8168063163757324,0.2481739073991775,0.2242523431777954,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868835449219,0.8605091571807861,0.2931810915470123,0.2783741354942322,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.8331817984580994,0.2647430002689361,0.1858756393194198,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.8304425477981567,0.2620378732681274,0.2490111589431762,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0860290527344,0.8037744164466858,0.2361215204000473,1.0667781829833984,287.0875244140625,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,295.2787170410156,287.0940856933594,1.0,0.450723648071289,1.0,1.0,0.0,1.0,-2.406046152114868,2.406041622161865,4.660405465983786e-06,1.861367106437683,0.5516238808631897,0.5516238808631897,0.0,88.90204620361328,90.0,16148.6376953125,-0.0,1159.6407470703125,1.0,283.1499938964844,286.3907470703125,292.2777404785156,293.42742919921875,293.1499938964844,293.1499938964844,283.1499938964844,19837.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563079833984375,1.0,0.0,0.0,1.1811606884002686,1.1811660528182983,9.309178494731897e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4435.2734375,0.0,90.85995483398438,1895.4371337890625,0.0,743.3131103515625,0.3546380996704101,1.0,0.0,3.0,1.0,0.0
12388740,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066345214844,0.824438214302063,0.2502924799919128,0.2260444164276123,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20721435546875,0.8694915175437927,0.2961335778236389,0.2810288667678833,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2068786621094,0.8412713408470154,0.2672979235649109,0.1875748634338379,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2068176269531,0.8389006853103638,0.2649994492530823,0.2516968250274658,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.8114148378372192,0.2377893328666687,1.0737335681915283,287.2077941894531,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,295.28680419921875,287.2135925292969,1.0,0.4518121480941772,1.0,1.0,0.0,1.0,-2.4250130653381348,2.4250082969665527,4.734101821668446e-06,1.87606143951416,0.536899209022522,0.536899209022522,0.0,87.36540985107422,78.0,15667.2822265625,-0.0,1175.153076171875,1.0,283.1499938964844,286.49078369140625,292.2940368652344,293.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,19497.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521504282951355,1.0,0.0,0.0,1.1123919486999512,1.1123969554901123,8.256748884605258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.7236328125,0.0,80.24008178710938,1895.4371337890625,0.0,695.6202392578125,0.3417156338691711,1.0,0.0,3.0,1.0,0.0
12388800,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066345214844,0.824438214302063,0.2502924799919128,0.2260444164276123,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.20721435546875,0.8694915175437927,0.2961335778236389,0.2810288667678833,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2068786621094,0.8412713408470154,0.2672979235649109,0.1875748634338379,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2068176269531,0.8389006853103638,0.2649994492530823,0.2516968250274658,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2064208984375,0.8114148378372192,0.2377893328666687,1.0737335681915283,287.2077941894531,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,295.28680419921875,287.2135925292969,1.0,0.4518121480941772,1.0,1.0,0.0,1.0,-2.4250130653381348,2.4250082969665527,4.734101821668446e-06,1.87606143951416,0.536899209022522,0.536899209022522,0.0,87.36540985107422,78.0,15667.2822265625,-0.0,1175.153076171875,1.0,283.1499938964844,286.49078369140625,292.2940368652344,293.4149780273437,293.1499938964844,293.1499938964844,283.1499938964844,19497.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5521504282951355,1.0,0.0,0.0,1.1123919486999512,1.1123969554901123,8.256748884605258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.7236328125,0.0,80.24008178710938,1895.4371337890625,0.0,695.6202392578125,0.3417156338691711,1.0,0.0,3.0,1.0,0.0
12388860,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3137512207031,0.8443184494972229,0.2524904906749725,0.2277629226446151,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3142395019531,0.8928335905075073,0.2991981506347656,0.2836467325687408,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31396484375,0.8625625967979431,0.2699233889579773,0.1892096549272537,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139343261719,0.8604605197906494,0.2680269181728363,0.2542901635169983,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135681152344,0.8307003974914551,0.2395274639129638,1.0802714824676514,287.31475830078125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,295.2947998046875,287.3198547363281,1.0,0.4498588144779205,1.0,1.0,0.0,1.0,-2.443157434463501,2.443152666091919,4.805144726560684e-06,1.890109181404113,0.5243050456047058,0.5243050456047058,0.0,81.75935363769531,66.0,15252.4521484375,-0.0,1172.9613037109375,1.0,283.1499938964844,286.57879638671875,292.3127746582031,293.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,19206.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422016978263855,1.0,0.0,0.0,1.0559107065200806,1.055915594100952,7.43957002669049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.84130859375,0.0,72.1886215209961,1895.4371337890625,0.0,654.8348388671875,0.3312923908233642,1.0,0.0,3.0,1.0,0.0
12388920,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3137512207031,0.8443184494972229,0.2524904906749725,0.2277629226446151,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3142395019531,0.8928335905075073,0.2991981506347656,0.2836467325687408,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31396484375,0.8625625967979431,0.2699233889579773,0.1892096549272537,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139343261719,0.8604605197906494,0.2680269181728363,0.2542901635169983,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3135681152344,0.8307003974914551,0.2395274639129638,1.0802714824676514,287.31475830078125,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,295.2947998046875,287.3198547363281,1.0,0.4498588144779205,1.0,1.0,0.0,1.0,-2.443157434463501,2.443152666091919,4.805144726560684e-06,1.890109181404113,0.5243050456047058,0.5243050456047058,0.0,81.75935363769531,66.0,15252.4521484375,-0.0,1172.9613037109375,1.0,283.1499938964844,286.57879638671875,292.3127746582031,293.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,19206.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5422016978263855,1.0,0.0,0.0,1.0559107065200806,1.055915594100952,7.43957002669049e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.84130859375,0.0,72.1886215209961,1895.4371337890625,0.0,654.8348388671875,0.3312923908233642,1.0,0.0,3.0,1.0,0.0
12388980,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.8792377710342407,0.25473552942276,0.2294373363256454,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4084777832031,0.9348933696746826,0.3023240268230438,0.2862343192100525,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4082336425781,0.8996291160583496,0.2725919783115387,0.1908065527677536,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.408203125,0.8978216648101807,0.2710949778556824,0.2568292915821075,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078674316406,0.8636123538017273,0.2413100153207779,1.0865710973739624,287.4089050292969,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,295.3023376464844,287.4132995605469,1.0,0.4460492730140686,1.0,1.0,0.0,1.0,-2.460815906524658,2.460810899734497,4.874795649811858e-06,1.90377414226532,0.5136947631835938,0.5136947631835938,0.0,73.64620971679688,54.0,14937.623046875,-0.0,1159.61669921875,1.0,283.1499938964844,286.66259765625,292.3337097167969,293.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18961.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533569872379303,1.0,0.0,0.0,1.0100427865982056,1.0100475549697876,6.80727083590682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.7802734375,0.0,66.08171844482422,1895.4371337890625,0.0,621.3839721679688,0.3229717314243316,1.0,0.0,3.0,1.0,0.0
12389040,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4080505371094,0.8792377710342407,0.25473552942276,0.2294373363256454,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4084777832031,0.9348933696746826,0.3023240268230438,0.2862343192100525,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4082336425781,0.8996291160583496,0.2725919783115387,0.1908065527677536,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.408203125,0.8978216648101807,0.2710949778556824,0.2568292915821075,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4078674316406,0.8636123538017273,0.2413100153207779,1.0865710973739624,287.4089050292969,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,295.3023376464844,287.4132995605469,1.0,0.4460492730140686,1.0,1.0,0.0,1.0,-2.460815906524658,2.460810899734497,4.874795649811858e-06,1.90377414226532,0.5136947631835938,0.5136947631835938,0.0,73.64620971679688,54.0,14937.623046875,-0.0,1159.61669921875,1.0,283.1499938964844,286.66259765625,292.3337097167969,293.4099426269531,293.1499938964844,293.1499938964844,283.1499938964844,18961.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533569872379303,1.0,0.0,0.0,1.0100427865982056,1.0100475549697876,6.80727083590682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.7802734375,0.0,66.08171844482422,1895.4371337890625,0.0,621.3839721679688,0.3229717314243316,1.0,0.0,3.0,1.0,0.0
12389100,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.45001220703125,0.9048957228660583,0.2558645904064178,0.2302606403827667,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.450439453125,0.9644002318382264,0.3038972616195678,0.2875172197818756,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501953125,0.9283130168914796,0.2739327847957611,0.1915938407182693,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4501647949219,0.9264700412750244,0.2726351618766784,0.2580832242965698,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4498596191406,0.8882179856300354,0.242208644747734,1.08965265750885,287.4508361816406,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,295.3058166503906,287.4549255371094,1.0,0.4436884820461273,1.0,1.0,0.0,1.0,-2.46950101852417,2.469496011734009,4.9092404879047535e-06,1.910493850708008,0.5090834498405457,0.5090834498405457,0.0,68.97410583496094,54.0,14813.39453125,-0.0,1150.1014404296875,1.0,283.1499938964844,286.7031555175781,292.34539794921875,293.4140319824219,293.1499938964844,293.1499938964844,283.1499938964844,18856.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299328565597534,1.0,0.0,0.0,0.9905940294265748,0.9905986785888672,6.547641362431024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.55517578125,0.0,63.605934143066406,1895.4371337890625,0.0,607.8082275390625,0.3194854855537414,1.0,0.0,3.0,1.0,0.0
12389160,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4892883300781,0.941610872745514,0.2569928765296936,0.2310758531093597,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4896545410156,0.9948353171348572,0.3054792582988739,0.2887957394123077,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48944091796875,0.9650272727012634,0.2752732336521148,0.1923750340938568,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.48944091796875,0.9636027812957764,0.2741748094558716,0.2593287527561188,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4891357421875,0.9218266010284424,0.2431073188781738,1.0926976203918457,287.4900207519531,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,295.3091125488281,287.49383544921875,1.0,0.44110107421875,1.0,1.0,0.0,1.0,-2.477789640426636,2.4777846336364746,4.942262421536725e-06,1.9169247150421145,0.5049130916595459,0.5049130916595459,0.0,64.05209350585938,72.0,14702.82421875,-0.0,1139.1422119140625,1.0,283.1499938964844,286.74102783203125,292.357421875,293.4195251464844,293.1499938964844,293.1499938964844,283.1499938964844,18760.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5267695188522339,1.0,0.0,0.0,0.9732179641723632,0.973222553730011,6.319950074384907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.00537109375,0.0,61.44818115234375,1895.4371337890625,0.0,596.2440185546875,0.3163891136646271,1.0,0.0,3.0,1.0,0.0
12389220,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616149902344,0.94718599319458,0.2592101395130157,0.2330603450536728,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.9989980459213256,0.3087576329708099,0.2917121648788452,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.561767578125,0.9703556299209596,0.2779254019260406,0.1942174583673477,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.561767578125,0.9694490432739258,0.2772287726402282,0.2622005343437195,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.9269747138023376,0.2448807507753372,1.100601315498352,287.56231689453125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,295.3153381347656,287.5660095214844,1.0,0.4451326727867126,1.0,1.0,0.0,1.0,-2.499114990234375,2.499109983444214,5.027363840781618e-06,1.9332740306854248,0.4978695511817932,0.4978695511817932,0.0,64.42172241210938,90.0,14533.1669921875,-0.0,1165.5767822265625,1.0,283.1499938964844,286.8100891113281,292.3813171386719,293.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18592.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217214822769165,1.0,0.0,0.0,0.9441638588905334,0.9441683292388916,5.948236037056631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.7802734375,0.0,57.94606018066406,1895.4371337890625,0.0,578.2496337890625,0.3112379908561706,1.0,0.0,3.0,1.0,0.0
12389280,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616149902344,0.94718599319458,0.2592101395130157,0.2330603450536728,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5619812011719,0.9989980459213256,0.3087576329708099,0.2917121648788452,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.561767578125,0.9703556299209596,0.2779254019260406,0.1942174583673477,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.561767578125,0.9694490432739258,0.2772287726402282,0.2622005343437195,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.9269747138023376,0.2448807507753372,1.100601315498352,287.56231689453125,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,295.3153381347656,287.5660095214844,1.0,0.4451326727867126,1.0,1.0,0.0,1.0,-2.499114990234375,2.499109983444214,5.027363840781618e-06,1.9332740306854248,0.4978695511817932,0.4978695511817932,0.0,64.42172241210938,90.0,14533.1669921875,-0.0,1165.5767822265625,1.0,283.1499938964844,286.8100891113281,292.3813171386719,293.43328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18592.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5217214822769165,1.0,0.0,0.0,0.9441638588905334,0.9441683292388916,5.948236037056631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.7802734375,0.0,57.94606018066406,1895.4371337890625,0.0,578.2496337890625,0.3112379908561706,1.0,0.0,3.0,1.0,0.0
12389340,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.9052174091339112,0.2613222897052765,0.2352287620306015,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.9661244750022888,0.3117378056049347,0.2949847280979156,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.92957866191864,0.2804913222789764,0.1962158530950546,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.9290716648101808,0.2802016139030456,0.2652885913848877,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8875279426574707,0.2465693652629852,1.1095235347747805,287.6286315917969,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,295.3190612792969,287.6317138671875,1.0,0.4541771709918976,1.0,1.0,0.0,1.0,-2.522509813308716,2.5225048065185547,5.121994490764337e-06,1.9514226913452148,0.4925515055656433,0.4925515055656433,0.0,71.90892028808594,108.0,14423.9091796875,-0.0,1225.63037109375,1.0,283.1499938964844,286.872314453125,292.4047546386719,293.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,18448.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518190324306488,1.0,0.0,0.0,0.9221495985984802,0.9221540093421936,5.674089820217888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.32080078125,0.0,55.360084533691406,1895.4371337890625,0.0,565.9912109375,0.3073157966136932,1.0,0.0,3.0,1.0,0.0
12389400,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.9052174091339112,0.2613222897052765,0.2352287620306015,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6283569335937,0.9661244750022888,0.3117378056049347,0.2949847280979156,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.92957866191864,0.2804913222789764,0.1962158530950546,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.628173828125,0.9290716648101808,0.2802016139030456,0.2652885913848877,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279296875,0.8875279426574707,0.2465693652629852,1.1095235347747805,287.6286315917969,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,295.3190612792969,287.6317138671875,1.0,0.4541771709918976,1.0,1.0,0.0,1.0,-2.522509813308716,2.5225048065185547,5.121994490764337e-06,1.9514226913452148,0.4925515055656433,0.4925515055656433,0.0,71.90892028808594,108.0,14423.9091796875,-0.0,1225.63037109375,1.0,283.1499938964844,286.872314453125,292.4047546386719,293.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,18448.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.518190324306488,1.0,0.0,0.0,0.9221495985984802,0.9221540093421936,5.674089820217888e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.32080078125,0.0,55.360084533691406,1895.4371337890625,0.0,565.9912109375,0.3073157966136932,1.0,0.0,3.0,1.0,0.0
12389460,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.8608710765838623,0.2633123695850372,0.237446442246437,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.914706528186798,0.3146601617336273,0.2981831133365631,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.8816471695899963,0.2829501032829284,0.1982638984918594,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.8816629648208618,0.2830706536769867,0.2684473991394043,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.8447149395942688,0.2481472939252853,1.1187522411346436,287.6860046386719,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,295.3213806152344,287.68865966796875,1.0,0.4661708176136017,1.0,1.0,0.0,1.0,-2.546372413635254,2.5463671684265137,5.219321337790461e-06,1.9698737859725952,0.488822728395462,0.488822728395462,0.0,83.66183471679688,126.0,14368.064453125,-0.0,1305.8626708984375,1.0,283.1499938964844,286.92547607421875,292.4277038574219,293.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18326.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159503221511841,1.0,0.0,0.0,0.9062594771385192,0.906263828277588,5.480227116549941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.91748046875,0.0,53.51140213012695,1895.4371337890625,0.0,558.3525390625,0.3044338524341583,1.0,0.0,3.0,1.0,0.0
12389520,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854858398437,0.8608710765838623,0.2633123695850372,0.237446442246437,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6857604980469,0.914706528186798,0.3146601617336273,0.2981831133365631,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.8816471695899963,0.2829501032829284,0.1982638984918594,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6855773925781,0.8816629648208618,0.2830706536769867,0.2684473991394043,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.68536376953125,0.8447149395942688,0.2481472939252853,1.1187522411346436,287.6860046386719,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,295.3213806152344,287.68865966796875,1.0,0.4661708176136017,1.0,1.0,0.0,1.0,-2.546372413635254,2.5463671684265137,5.219321337790461e-06,1.9698737859725952,0.488822728395462,0.488822728395462,0.0,83.66183471679688,126.0,14368.064453125,-0.0,1305.8626708984375,1.0,283.1499938964844,286.92547607421875,292.4277038574219,293.47052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18326.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5159503221511841,1.0,0.0,0.0,0.9062594771385192,0.906263828277588,5.480227116549941e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.91748046875,0.0,53.51140213012695,1895.4371337890625,0.0,558.3525390625,0.3044338524341583,1.0,0.0,3.0,1.0,0.0
12389580,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7141418457031,0.8393697738647461,0.2643769979476928,0.2386899590492248,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7143859863281,0.8899532556533813,0.3162625730037689,0.2999937534332275,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.8588942289352417,0.284279853105545,0.1994148790836334,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7142333984375,0.8591357469558716,0.2846307754516601,0.2702226042747497,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71405029296875,0.8240612745285034,0.248981162905693,1.1239360570907593,287.714599609375,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,295.3221435546875,287.717041015625,1.0,0.4736810028553009,1.0,1.0,0.0,1.0,-2.559786319732666,2.559781074523926,5.274440809444059e-06,1.980246424674988,0.4874041378498077,0.4874041378498077,0.0,91.5186767578125,126.0,14359.2763671875,-0.0,1357.0616455078125,1.0,283.1499938964844,286.9515991210937,292.4404296875,293.4828186035156,293.1499938964844,293.1499938964844,283.1499938964844,18265.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151838660240173,1.0,0.0,0.0,0.8998111486434937,0.8998154997825623,5.4025175444394335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.85205078125,0.0,52.75267791748047,1895.4371337890625,0.0,555.7631225585938,0.3032233119010925,1.0,0.0,3.0,1.0,0.0
12389640,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349853515625,0.8244883418083191,0.2651912569999695,0.2396634519100189,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7351989746094,0.8729286789894104,0.3175029456615448,0.3014174103736877,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7350769042969,0.84324711561203,0.2853016257286072,0.2003164887428283,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7350769042969,0.843643069267273,0.2858335673809051,0.2716138362884521,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.8090132474899292,0.2496117502450943,1.127984881401062,287.73541259765625,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,295.32244873046875,287.7376708984375,1.0,0.4798320829868316,1.0,1.0,0.0,1.0,-2.570286512374878,2.5702810287475586,5.317791874404065e-06,1.98836636543274,0.4866118431091308,0.4866118431091308,0.0,98.15438842773438,114.0,14363.173828125,-0.0,1399.628662109375,1.0,283.1499938964844,286.97039794921875,292.4504699707031,293.4931030273437,293.1499938964844,293.1499938964844,283.1499938964844,18220.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5148045420646667,1.0,0.0,0.0,0.8958855867385864,0.8958898782730103,5.355481746960322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.61669921875,0.0,52.28010559082031,1895.4371337890625,0.0,554.4861450195312,0.3024560809135437,1.0,0.0,3.0,1.0,0.0
