time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389700,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.75634765625,0.8182505369186401,0.2660995721817016,0.2406006455421447,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7565612792969,0.8660996556282043,0.3188940286636352,0.3028590381145477,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564392089844,0.8369603753089905,0.2864412367343902,0.2012080252170562,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7564392089844,0.8375328779220581,0.2871779501438141,0.2730144262313843,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7562866210937,0.8022136092185974,0.2503041923046112,1.1317224502563477,287.7567443847656,287.926025390625,291.75,289.4651794433594,291.748779296875,295.3226318359375,287.7586975097656,1.0,0.4830667376518249,1.0,1.0,0.0,1.0,-2.5803940296173096,2.5803887844085693,5.359794158721343e-06,1.9962337017059328,0.4860418140888214,0.4860418140888214,0.0,101.65055084228516,114.0,14375.828125,-0.0,1428.2025146484375,1.0,283.1499938964844,286.9895935058594,292.4618835449219,293.5054931640625,293.1499938964844,293.1499938964844,283.1499938964844,18172.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146031975746155,1.0,0.0,0.0,0.8925925493240356,0.8925968408584595,5.316183404602271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.2001953125,0.0,51.86698532104492,1895.4371337890625,0.0,553.8095092773438,0.3017711043357849,1.0,0.0,3.0,1.0,0.0
12389760,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7750244140625,0.8172792196273804,0.2670093178749084,0.2414448261260986,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77520751953125,0.865276038646698,0.320277988910675,0.3041974604129791,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7751159667969,0.8361149430274963,0.28757244348526,0.2020218968391418,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7751159667969,0.8368670344352722,0.288511574268341,0.2743080854415893,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77496337890625,0.8009995222091675,0.2509846985340118,1.1349462270736694,287.7753601074219,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,295.3226928710937,287.7770690917969,1.0,0.4848922193050384,1.0,1.0,0.0,1.0,-2.589424133300781,2.589418649673462,5.397390850703232e-06,2.0032289028167725,0.4858050048351288,0.4858050048351288,0.0,102.8018798828125,102.0,14398.23828125,-0.0,1445.2064208984375,1.0,283.1499938964844,287.0062561035156,292.473388671875,293.5184631347656,293.1499938964844,293.1499938964844,283.1499938964844,18127.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514629065990448,1.0,0.0,0.0,0.890457808971405,0.8904621005058289,5.2907854097838936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.16357421875,0.0,51.5752182006836,1895.4371337890625,0.0,553.8964233398438,0.3012715280056,1.0,0.0,3.0,1.0,0.0
12389820,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061828613281,0.8249044418334961,0.2688762843608856,0.2429950386285781,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.8744535446166992,0.3230432868003845,0.3066934943199157,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.8442184925079346,0.2898125946521759,0.2035084366798401,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.8453523516654968,0.2911508977413177,0.2766984403133392,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.8086972832679749,0.2523257136344909,1.140468716621399,287.8064270019531,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,295.3227844238281,287.8077697753906,1.0,0.4853193163871765,1.0,1.0,0.0,1.0,-2.605581998825073,2.605576753616333,5.464969490276417e-06,2.015733480453491,0.4863019585609436,0.4863019585609436,0.0,100.71058654785156,90.0,14473.9560546875,-0.0,1457.466064453125,1.0,283.1499938964844,287.0332946777344,292.4965515136719,293.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18044.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152886509895325,1.0,0.0,0.0,0.8894779682159424,0.8894822597503662,5.279148140857615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.39306640625,0.0,51.32793426513672,1895.4371337890625,0.0,556.1165161132812,0.3007895052433014,1.0,0.0,3.0,1.0,0.0
12389880,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061828613281,0.8249044418334961,0.2688762843608856,0.2429950386285781,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8063049316406,0.8744535446166992,0.3230432868003845,0.3066934943199157,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.8442184925079346,0.2898125946521759,0.2035084366798401,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8062438964844,0.8453523516654968,0.2911508977413177,0.2766984403133392,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.8086972832679749,0.2523257136344909,1.140468716621399,287.8064270019531,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,295.3227844238281,287.8077697753906,1.0,0.4853193163871765,1.0,1.0,0.0,1.0,-2.605581998825073,2.605576753616333,5.464969490276417e-06,2.015733480453491,0.4863019585609436,0.4863019585609436,0.0,100.71058654785156,90.0,14473.9560546875,-0.0,1457.466064453125,1.0,283.1499938964844,287.0332946777344,292.4965515136719,293.54620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18044.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152886509895325,1.0,0.0,0.0,0.8894779682159424,0.8894822597503662,5.279148140857615e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.39306640625,0.0,51.32793426513672,1895.4371337890625,0.0,556.1165161132812,0.3007895052433014,1.0,0.0,3.0,1.0,0.0
12389940,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.8427363634109497,0.2708759903907776,0.2445104420185089,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.895571231842041,0.3258268237113952,0.3090508878231048,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.863296389579773,0.2920054197311401,0.2048512399196624,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.8648818731307983,0.2937370240688324,0.2788882255554199,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.825936496257782,0.2536481618881225,1.1451785564422607,287.8304443359375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,295.3227844238281,287.8314514160156,1.0,0.4829105734825134,1.0,1.0,0.0,1.0,-2.62014102935791,2.620135545730591,5.526195309357718e-06,2.0269885063171387,0.4880446195602417,0.4880446195602417,0.0,94.70758056640624,78.0,14591.2060546875,-0.0,1450.2196044921875,1.0,283.1499938964844,287.0530090332031,292.5202941894531,293.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,17968.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167067646980286,1.0,0.0,0.0,0.8926529288291931,0.8926572203636169,5.316902829122228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.51611328125,0.0,51.49869155883789,1895.4371337890625,0.0,560.9202880859375,0.300952672958374,1.0,0.0,3.0,1.0,0.0
12390000,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302307128906,0.8427363634109497,0.2708759903907776,0.2445104420185089,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.895571231842041,0.3258268237113952,0.3090508878231048,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.863296389579773,0.2920054197311401,0.2048512399196624,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302917480469,0.8648818731307983,0.2937370240688324,0.2788882255554199,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8302001953125,0.825936496257782,0.2536481618881225,1.1451785564422607,287.8304443359375,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,295.3227844238281,287.8314514160156,1.0,0.4829105734825134,1.0,1.0,0.0,1.0,-2.62014102935791,2.620135545730591,5.526195309357718e-06,2.0269885063171387,0.4880446195602417,0.4880446195602417,0.0,94.70758056640624,78.0,14591.2060546875,-0.0,1450.2196044921875,1.0,283.1499938964844,287.0530090332031,292.5202941894531,293.5768127441406,293.1499938964844,293.1499938964844,283.1499938964844,17968.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167067646980286,1.0,0.0,0.0,0.8926529288291931,0.8926572203636169,5.316902829122228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.51611328125,0.0,51.49869155883789,1895.4371337890625,0.0,560.9202880859375,0.300952672958374,1.0,0.0,3.0,1.0,0.0
12390060,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480834960937,0.872363269329071,0.2729592323303222,0.2460258454084396,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481750488281,0.9316474199295044,0.3286179602146148,0.3113261461257934,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.894727885723114,0.2941625118255615,0.2060987651348114,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.8968196511268616,0.2962825000286102,0.2809440195560455,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480529785156,0.8532385230064392,0.2549498975276947,1.1493619680404663,287.8482360839844,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,295.3227233886719,287.8489685058594,1.0,0.4787741303443908,1.0,1.0,0.0,1.0,-2.633692741394043,2.633687257766724,5.583477559412131e-06,2.0374577045440674,0.4909801185131073,0.4909801185131073,0.0,86.32592010498047,66.0,14749.75,-0.0,1430.8348388671875,1.0,283.1499938964844,287.066162109375,292.5450439453125,293.6107177734375,293.1499938964844,293.1499938964844,283.1499938964844,17895.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188754796981812,1.0,0.0,0.0,0.8997797966003418,0.8997840285301208,5.402140956789483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.646484375,0.0,52.0665168762207,1895.4371337890625,0.0,568.3489379882812,0.3017268478870392,1.0,0.0,3.0,1.0,0.0
12390120,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480834960937,0.872363269329071,0.2729592323303222,0.2460258454084396,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481750488281,0.9316474199295044,0.3286179602146148,0.3113261461257934,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.894727885723114,0.2941625118255615,0.2060987651348114,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8481140136719,0.8968196511268616,0.2962825000286102,0.2809440195560455,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8480529785156,0.8532385230064392,0.2549498975276947,1.1493619680404663,287.8482360839844,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,295.3227233886719,287.8489685058594,1.0,0.4787741303443908,1.0,1.0,0.0,1.0,-2.633692741394043,2.633687257766724,5.583477559412131e-06,2.0374577045440674,0.4909801185131073,0.4909801185131073,0.0,86.32592010498047,66.0,14749.75,-0.0,1430.8348388671875,1.0,283.1499938964844,287.066162109375,292.5450439453125,293.6107177734375,293.1499938964844,293.1499938964844,283.1499938964844,17895.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188754796981812,1.0,0.0,0.0,0.8997797966003418,0.8997840285301208,5.402140956789483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.646484375,0.0,52.0665168762207,1895.4371337890625,0.0,568.3489379882812,0.3017268478870392,1.0,0.0,3.0,1.0,0.0
12390180,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603210449219,0.9205657839775084,0.2750917673110962,0.2475387305021286,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.9828463196754456,0.3314062654972076,0.313545823097229,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603515625,0.9471219182014464,0.2962841093540191,0.2072815895080566,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603515625,0.9499524831771852,0.2987896203994751,0.2829090654850006,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602905273437,0.8974844813346863,0.2562236189842224,1.153168797492981,287.86041259765625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,295.3225402832031,287.86090087890625,1.0,0.4735932648181915,1.0,1.0,0.0,1.0,-2.646535634994507,2.6465301513671875,5.638025413645664e-06,2.0473742485046387,0.4950580596923828,0.4950580596923828,0.0,76.53153991699219,54.0,14948.9990234375,-0.0,1403.90771484375,1.0,283.1499938964844,287.0732116699219,292.57098388671875,293.6481018066406,293.1499938964844,293.1499938964844,283.1499938964844,17824.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218036770820618,1.0,0.0,0.0,0.910714626312256,0.9107189178466796,5.534241154236953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.83154296875,0.0,53.02374649047852,1895.4371337890625,0.0,578.5382690429688,0.3030934035778045,1.0,0.0,3.0,1.0,0.0
12390240,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603210449219,0.9205657839775084,0.2750917673110962,0.2475387305021286,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603820800781,0.9828463196754456,0.3314062654972076,0.313545823097229,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603515625,0.9471219182014464,0.2962841093540191,0.2072815895080566,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603515625,0.9499524831771852,0.2987896203994751,0.2829090654850006,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602905273437,0.8974844813346863,0.2562236189842224,1.153168797492981,287.86041259765625,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,295.3225402832031,287.86090087890625,1.0,0.4735932648181915,1.0,1.0,0.0,1.0,-2.646535634994507,2.6465301513671875,5.638025413645664e-06,2.0473742485046387,0.4950580596923828,0.4950580596923828,0.0,76.53153991699219,54.0,14948.9990234375,-0.0,1403.90771484375,1.0,283.1499938964844,287.0732116699219,292.57098388671875,293.6481018066406,293.1499938964844,293.1499938964844,283.1499938964844,17824.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5218036770820618,1.0,0.0,0.0,0.910714626312256,0.9107189178466796,5.534241154236953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.83154296875,0.0,53.02374649047852,1895.4371337890625,0.0,578.5382690429688,0.3030934035778045,1.0,0.0,3.0,1.0,0.0
12390300,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9500819444656372,0.2761682271957397,0.2483379393815994,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9990000128746032,0.3328725695610046,0.3096095323562622,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9743058085441588,0.2973132729530334,0.2078826129436493,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.864013671875,0.9769249558448792,0.3000105321407318,0.2839036285877228,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8639831542969,0.9244897365570068,0.2568328976631164,1.1551463603973389,287.864013671875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,295.32244873046875,287.86376953125,1.0,0.4704821407794952,1.0,1.0,0.0,1.0,-2.647094964981079,2.6470892429351807,5.641245479637291e-06,2.04821252822876,0.4975044429302215,0.4975044429302215,0.0,72.18256378173828,54.0,15054.533203125,-0.0,1385.011474609375,1.0,283.1499938964844,287.0741882324219,292.5843811035156,293.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,17789.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235522985458374,1.0,0.0,0.0,0.917579174041748,0.917583465576172,5.6179846552595336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.13818359375,0.0,53.64932632446289,1895.4371337890625,0.0,584.7113037109375,0.3039969801902771,1.0,0.0,3.0,1.0,0.0
12390360,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573303222656,0.9686979651451112,0.2772167325019836,0.2491933405399322,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.9990000128746032,0.33533376455307,0.2938958704471588,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.989997625350952,0.2982701063156128,0.2084989249706268,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.9924105405807496,0.3011608719825744,0.2849192321300506,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573913574219,0.9439388513565063,0.2573821544647217,1.1572540998458862,287.857177734375,287.5220031738281,292.0758056640625,289.5796813964844,292.074462890625,295.3256225585937,287.8561706542969,1.0,0.4664052426815033,1.0,1.0,0.0,1.0,-2.6337385177612305,2.633732795715332,5.584518930845661e-06,2.0379059314727783,0.5000626444816589,0.5000626444816589,0.0,69.17986297607422,74.0,15139.544921875,-0.0,1353.899658203125,1.0,283.1499938964844,287.06817626953125,292.5978088378906,293.6881103515625,293.1499938964844,293.1499938964844,283.1499938964844,17758.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254517197608948,1.0,0.0,0.0,0.9251080751419068,0.9251124262809752,5.710556294502569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.76953125,0.0,54.35748672485352,1895.4371337890625,0.0,591.4925537109375,0.3050253987312317,1.0,0.0,3.0,1.0,0.0
12390420,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.852783203125,0.972513735294342,0.2793720662593841,0.2510933578014374,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.9990000128746032,0.3414801061153412,0.2925606369972229,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.9928118586540222,0.3001663386821747,0.2098128050565719,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.9954500794410706,0.303448885679245,0.287066102027893,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.852783203125,0.94707190990448,0.2585108578205108,1.1622049808502195,287.85284423828125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,295.3383483886719,287.8533020019531,1.0,0.4689544141292572,1.0,1.0,0.0,1.0,-2.644470691680908,2.644465208053589,5.628701728710439e-06,2.045520067214966,0.505986213684082,0.505986213684082,0.0,69.31571197509766,94.0,15406.2041015625,-0.0,1368.6365966796875,1.0,283.1499938964844,287.058349609375,292.62384033203125,293.7277526855469,293.1499938964844,293.1499938964844,283.1499938964844,17694.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293647646903992,1.0,0.0,0.0,0.9425103664398192,0.942514717578888,5.927420332341173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.83251953125,0.0,56.03544998168945,1895.4371337890625,0.0,605.7149658203125,0.3074640929698944,1.0,0.0,3.0,1.0,0.0
12390480,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.852783203125,0.972513735294342,0.2793720662593841,0.2510933578014374,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.9990000128746032,0.3414801061153412,0.2925606369972229,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.9928118586540222,0.3001663386821747,0.2098128050565719,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8528137207031,0.9954500794410706,0.303448885679245,0.287066102027893,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.852783203125,0.94707190990448,0.2585108578205108,1.1622049808502195,287.85284423828125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,295.3383483886719,287.8533020019531,1.0,0.4689544141292572,1.0,1.0,0.0,1.0,-2.644470691680908,2.644465208053589,5.628701728710439e-06,2.045520067214966,0.505986213684082,0.505986213684082,0.0,69.31571197509766,94.0,15406.2041015625,-0.0,1368.6365966796875,1.0,283.1499938964844,287.058349609375,292.62384033203125,293.7277526855469,293.1499938964844,293.1499938964844,283.1499938964844,17694.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293647646903992,1.0,0.0,0.0,0.9425103664398192,0.942514717578888,5.927420332341173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.83251953125,0.0,56.03544998168945,1895.4371337890625,0.0,605.7149658203125,0.3074640929698944,1.0,0.0,3.0,1.0,0.0
12390540,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9507213830947876,0.2816128432750702,0.2532118856906891,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9990000128746032,0.3449285328388214,0.3151091635227203,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9738165736198424,0.3020683825016022,0.2112375348806381,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9773525595664978,0.305737167596817,0.2893604338169098,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.922135889530182,0.2596527636051178,1.1679823398590088,287.8660888671875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,295.3392639160156,287.8671264648437,1.0,0.4786776006221771,1.0,1.0,0.0,1.0,-2.685500383377075,2.6854946613311768,5.804113698104629e-06,2.076967716217041,0.513309895992279,0.513309895992279,0.0,74.41809844970703,114.0,15778.244140625,-0.0,1446.88623046875,1.0,283.1499938964844,287.0601806640625,292.6538391113281,293.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,17612.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340033769607544,1.0,0.0,0.0,0.9643415808677672,0.964345932006836,6.205192448760499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.1396484375,0.0,58.1943359375,1895.4371337890625,0.0,623.0223388671875,0.3105703592300415,1.0,0.0,3.0,1.0,0.0
12390600,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.86590576171875,0.9507213830947876,0.2816128432750702,0.2532118856906891,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8659973144531,0.9990000128746032,0.3449285328388214,0.3151091635227203,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9738165736198424,0.3020683825016022,0.2112375348806381,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.865966796875,0.9773525595664978,0.305737167596817,0.2893604338169098,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.922135889530182,0.2596527636051178,1.1679823398590088,287.8660888671875,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,295.3392639160156,287.8671264648437,1.0,0.4786776006221771,1.0,1.0,0.0,1.0,-2.685500383377075,2.6854946613311768,5.804113698104629e-06,2.076967716217041,0.513309895992279,0.513309895992279,0.0,74.41809844970703,114.0,15778.244140625,-0.0,1446.88623046875,1.0,283.1499938964844,287.0601806640625,292.6538391113281,293.7764587402344,293.1499938964844,293.1499938964844,283.1499938964844,17612.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340033769607544,1.0,0.0,0.0,0.9643415808677672,0.964345932006836,6.205192448760499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.1396484375,0.0,58.1943359375,1895.4371337890625,0.0,623.0223388671875,0.3105703592300415,1.0,0.0,3.0,1.0,0.0
12390660,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.8908753395080566,0.2838225662708282,0.2556595802307129,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.9579416513442992,0.3455017209053039,0.3276294767856598,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.9124581217765808,0.3038747906684875,0.2128704935312271,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.9169126749038696,0.3079250752925873,0.2919304668903351,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753662109375,0.8660451769828796,0.2606589794158935,1.1749467849731443,287.87530517578125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,295.3263854980469,287.8751525878906,1.0,0.4920908510684967,1.0,1.0,0.0,1.0,-2.7169406414031982,2.7169346809387207,5.941641120443819e-06,2.1016759872436523,0.5218865275382996,0.5218865275382996,0.0,87.44868469238281,134.0,16182.3447265625,-0.0,1550.6070556640625,1.0,283.1499938964844,287.0585021972656,292.6887512207031,293.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,17520.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401757955551147,1.0,0.0,0.0,0.990800142288208,0.9908045530319214,6.550365583279928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.56201171875,0.0,60.91613006591797,1895.4371337890625,0.0,646.8255615234375,0.3144458830356598,1.0,0.0,3.0,1.0,0.0
12390720,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.8908753395080566,0.2838225662708282,0.2556595802307129,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.9579416513442992,0.3455017209053039,0.3276294767856598,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.9124581217765808,0.3038747906684875,0.2128704935312271,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753356933594,0.9169126749038696,0.3079250752925873,0.2919304668903351,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8753662109375,0.8660451769828796,0.2606589794158935,1.1749467849731443,287.87530517578125,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,295.3263854980469,287.8751525878906,1.0,0.4920908510684967,1.0,1.0,0.0,1.0,-2.7169406414031982,2.7169346809387207,5.941641120443819e-06,2.1016759872436523,0.5218865275382996,0.5218865275382996,0.0,87.44868469238281,134.0,16182.3447265625,-0.0,1550.6070556640625,1.0,283.1499938964844,287.0585021972656,292.6887512207031,293.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,17520.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5401757955551147,1.0,0.0,0.0,0.990800142288208,0.9908045530319214,6.550365583279928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.56201171875,0.0,60.91613006591797,1895.4371337890625,0.0,646.8255615234375,0.3144458830356598,1.0,0.0,3.0,1.0,0.0
12390780,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.87127685546875,0.8571709394454956,0.2851735353469848,0.2572696208953857,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712463378906,0.9161434769630432,0.3463860154151916,0.3286891579627991,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712463378906,0.8764805197715759,0.3049057722091675,0.2139178067445755,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8712463378906,0.8805267810821533,0.3092051744461059,0.2935811877250671,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87127685546875,0.8340147733688354,0.2611834406852722,1.179389238357544,287.8712158203125,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,295.3206481933594,287.8709411621094,1.0,0.501149594783783,1.0,1.0,0.0,1.0,-2.728729486465454,2.728723526000977,5.993271315674065e-06,2.110774517059326,0.5278351306915283,0.5278351306915283,0.0,98.37556457519533,134.0,16446.091796875,-0.0,1618.2086181640625,1.0,283.1499938964844,287.04864501953125,292.71099853515625,293.8736572265625,293.1499938964844,293.1499938964844,283.1499938964844,17464.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5447947382926941,1.0,0.0,0.0,1.0097005367279053,1.0097049474716189,6.80265728192353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.947265625,0.0,62.94282531738281,1895.4371337890625,0.0,665.2307739257812,0.3173075318336487,1.0,0.0,3.0,1.0,0.0
12390840,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682861328125,0.8418400287628174,0.2859247922897339,0.2581775784492492,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682556152344,0.8974910378456116,0.3470282554626465,0.3294714093208313,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682861328125,0.859942615032196,0.3054507374763489,0.2144893109798431,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682861328125,0.863926112651825,0.3098913133144378,0.2944874167442322,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8683166503906,0.8191931843757629,0.2614495456218719,1.1818023920059204,287.86822509765625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,295.3181457519531,287.8678894042969,1.0,0.5063936114311218,1.0,1.0,0.0,1.0,-2.73543667793274,2.7354304790496826,6.022748038958525e-06,2.115952730178833,0.5313591361045837,0.5313591361045837,0.0,104.81535339355467,152.0,16602.068359375,-0.0,1657.9649658203125,1.0,283.1499938964844,287.042236328125,292.72314453125,293.8951721191406,293.1499938964844,293.1499938964844,283.1499938964844,17432.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475147366523743,1.0,0.0,0.0,1.0210453271865845,1.021049737930298,6.956382492262493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.00732421875,0.0,64.18738555908203,1895.4371337890625,0.0,676.3118896484375,0.3190508782863617,1.0,0.0,3.0,1.0,0.0
12390900,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8633117675781,0.8242629766464233,0.286955326795578,0.2594274878501892,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8632507324219,0.8766459226608276,0.348027616739273,0.3306910991668701,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8633117675781,0.8410633206367493,0.3061712086200714,0.2152551412582397,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86328125,0.8449512124061584,0.3108080327510834,0.2957089245319366,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.86334228515625,0.8005857467651367,0.2617878019809723,1.1850025653839111,287.8632202148437,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,295.31524658203125,287.86279296875,1.0,0.5135385394096375,1.0,1.0,0.0,1.0,-2.7446389198303223,2.7446329593658447,6.063321052351967e-06,2.1230626106262207,0.5364651083946228,0.5364651083946228,0.0,113.7411651611328,152.0,16827.4296875,-0.0,1713.244140625,1.0,283.1499938964844,287.0323791503906,292.7398376464844,293.9252624511719,293.1499938964844,293.1499938964844,283.1499938964844,17386.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.551398754119873,1.0,0.0,0.0,1.0376726388931274,1.0376771688461304,7.184791428471726e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.38037109375,0.0,66.0494155883789,1895.4371337890625,0.0,692.4527587890625,0.3216386139392853,1.0,0.0,3.0,1.0,0.0
12390960,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572998046875,0.8088840246200562,0.2879698574542999,0.2606671154499054,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85723876953125,0.8592624068260193,0.3491034805774688,0.3320109248161316,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.825340211391449,0.3068543672561645,0.2159957736730575,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572692871094,0.8292256593704224,0.3116867840290069,0.2968961000442505,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8573303222656,0.7839260697364807,0.2620927691459656,1.1880632638931274,287.857177734375,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,295.3127136230469,287.8566589355469,1.0,0.5206702947616577,1.0,1.0,0.0,1.0,-2.7537100315093994,2.753704071044922,6.103445230110083e-06,2.1300694942474365,0.5418160557746887,0.5418160557746887,0.0,122.75833129882812,140.0,17062.9609375,-0.0,1769.1156005859375,1.0,283.1499938964844,287.0213317871094,292.7565612792969,293.9558410644531,293.1499938964844,293.1499938964844,283.1499938964844,17339.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5553842782974243,1.0,0.0,0.0,1.055331826210022,1.055336356163025,7.431414417169435e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.27587890625,0.0,68.07688903808594,1895.4371337890625,0.0,709.4102783203125,0.3244280815124511,1.0,0.0,3.0,1.0,0.0
12391020,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.8006552457809448,0.2899812757968902,0.2626796960830688,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.840087890625,0.8506870865821838,0.3513789176940918,0.3343361616134643,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84014892578125,0.8169129490852356,0.3081466853618622,0.2170740067958831,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84014892578125,0.8211021423339844,0.3133624196052551,0.2987196147441864,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402404785156,0.7747000455856323,0.2626325786113739,1.1916260719299316,287.84002685546875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,295.3084716796875,287.8391418457031,1.0,0.5256152749061584,1.0,1.0,0.0,1.0,-2.766699314117432,2.766693115234375,6.161272722238209e-06,2.1401689052581787,0.5531811118125916,0.5531811118125916,0.0,128.91824340820312,128.0,17552.380859375,-0.0,1817.8887939453125,1.0,283.1499938964844,286.9944152832031,292.79071044921875,294.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,17240.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636054873466492,1.0,0.0,0.0,1.093635082244873,1.0936397314071655,7.98065116214275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.4033203125,0.0,72.65435028076172,1895.4371337890625,0.0,745.6856079101562,0.3306165635585785,1.0,0.0,3.0,1.0,0.0
12391080,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.8006552457809448,0.2899812757968902,0.2626796960830688,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.840087890625,0.8506870865821838,0.3513789176940918,0.3343361616134643,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84014892578125,0.8169129490852356,0.3081466853618622,0.2170740067958831,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84014892578125,0.8211021423339844,0.3133624196052551,0.2987196147441864,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8402404785156,0.7747000455856323,0.2626325786113739,1.1916260719299316,287.84002685546875,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,295.3084716796875,287.8391418457031,1.0,0.5256152749061584,1.0,1.0,0.0,1.0,-2.766699314117432,2.766693115234375,6.161272722238209e-06,2.1401689052581787,0.5531811118125916,0.5531811118125916,0.0,128.91824340820312,128.0,17552.380859375,-0.0,1817.8887939453125,1.0,283.1499938964844,286.9944152832031,292.79071044921875,294.0189208984375,293.1499938964844,293.1499938964844,283.1499938964844,17240.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636054873466492,1.0,0.0,0.0,1.093635082244873,1.0936397314071655,7.98065116214275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.4033203125,0.0,72.65435028076172,1895.4371337890625,0.0,745.6856079101562,0.3306165635585785,1.0,0.0,3.0,1.0,0.0
12391140,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172912597656,0.8057324886322021,0.2920199930667877,0.2644270956516266,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8171691894531,0.8557389974594116,0.353764921426773,0.3364852368831634,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.8209376931190491,0.3093997836112976,0.2178971469402313,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.8253936767578125,0.3149841725826263,0.3001843988895416,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173522949219,0.7782484889030457,0.2631366550922394,1.1935648918151855,287.81707763671875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,295.3052978515625,287.81597900390625,1.0,0.5256780385971069,1.0,1.0,0.0,1.0,-2.7764639854431152,2.7764577865600586,6.204822511790553e-06,2.147714376449585,0.5654020309448242,0.5654020309448242,0.0,127.45072174072266,116.0,18071.77734375,-0.0,1825.9737548828125,1.0,283.1499938964844,286.9616394042969,292.8262023925781,294.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17137.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721020102500916,1.0,0.0,0.0,1.1359392404556274,1.1359440088272097,8.610010127085843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.40380859375,0.0,78.00276184082031,1895.4371337890625,0.0,785.0675048828125,0.3376570343971252,1.0,0.0,3.0,1.0,0.0
12391200,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172912597656,0.8057324886322021,0.2920199930667877,0.2644270956516266,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8171691894531,0.8557389974594116,0.353764921426773,0.3364852368831634,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.8209376931190491,0.3093997836112976,0.2178971469402313,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8172302246094,0.8253936767578125,0.3149841725826263,0.3001843988895416,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8173522949219,0.7782484889030457,0.2631366550922394,1.1935648918151855,287.81707763671875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,295.3052978515625,287.81597900390625,1.0,0.5256780385971069,1.0,1.0,0.0,1.0,-2.7764639854431152,2.7764577865600586,6.204822511790553e-06,2.147714376449585,0.5654020309448242,0.5654020309448242,0.0,127.45072174072266,116.0,18071.77734375,-0.0,1825.9737548828125,1.0,283.1499938964844,286.9616394042969,292.8262023925781,294.0848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17137.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721020102500916,1.0,0.0,0.0,1.1359392404556274,1.1359440088272097,8.610010127085843e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.40380859375,0.0,78.00276184082031,1895.4371337890625,0.0,785.0675048828125,0.3376570343971252,1.0,0.0,3.0,1.0,0.0
12391260,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8183900117874146,0.2941134572029114,0.2660514712333679,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8693988919258118,0.3562298715114593,0.3385416567325592,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8324694037437439,0.3106167018413543,0.2185724675655365,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8372787833213806,0.3165610730648041,0.3014388680458069,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899780273437,0.7896689176559448,0.2636197507381439,1.1946004629135132,287.7896423339844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,295.3029479980469,287.7883605957031,1.0,0.5227939486503601,1.0,1.0,0.0,1.0,-2.784452676773072,2.784446477890014,6.240531547518913e-06,2.153871536254883,0.578446090221405,0.578446090221405,0.0,121.63677978515624,104.0,18620.63671875,-0.0,1810.71728515625,1.0,283.1499938964844,286.9241943359375,292.8632202148437,294.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17029.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580943763256073,1.0,0.0,0.0,1.18228280544281,1.1822876930236816,9.326875982651472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.439453125,0.0,84.22250366210938,1895.4371337890625,0.0,828.1693725585938,0.3455913364887237,1.0,0.0,3.0,1.0,0.0
12391320,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898864746094,0.8183900117874146,0.2941134572029114,0.2660514712333679,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8693988919258118,0.3562298715114593,0.3385416567325592,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.78985595703125,0.8324694037437439,0.3106167018413543,0.2185724675655365,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7898254394531,0.8372787833213806,0.3165610730648041,0.3014388680458069,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7899780273437,0.7896689176559448,0.2636197507381439,1.1946004629135132,287.7896423339844,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,295.3029479980469,287.7883605957031,1.0,0.5227939486503601,1.0,1.0,0.0,1.0,-2.784452676773072,2.784446477890014,6.240531547518913e-06,2.153871536254883,0.578446090221405,0.578446090221405,0.0,121.63677978515624,104.0,18620.63671875,-0.0,1810.71728515625,1.0,283.1499938964844,286.9241943359375,292.8632202148437,294.154052734375,293.1499938964844,293.1499938964844,283.1499938964844,17029.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580943763256073,1.0,0.0,0.0,1.18228280544281,1.1822876930236816,9.326875982651472e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.439453125,0.0,84.22250366210938,1895.4371337890625,0.0,828.1693725585938,0.3455913364887237,1.0,0.0,3.0,1.0,0.0
12391380,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.8368057012557983,0.2962802946567535,0.2676552236080169,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.8907446265220642,0.358767956495285,0.3405746817588806,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.8505558967590332,0.3117796778678894,0.2191394716501236,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.8559589385986328,0.3180805444717407,0.3025428354740143,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75836181640625,0.8076512813568115,0.2640785872936249,1.1950691938400269,287.7579650878906,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,295.3013610839844,287.75653076171875,1.0,0.5181788802146912,1.0,1.0,0.0,1.0,-2.791395902633667,2.7913897037506104,6.271629445109284e-06,2.1592133045196533,0.5922644138336182,0.5922644138336182,0.0,113.29478454589844,92.0,19195.75390625,-0.0,1781.7244873046875,1.0,283.1499938964844,286.8822937011719,292.9008178710937,294.2257080078125,293.1499938964844,293.1499938964844,283.1499938964844,16918.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902131795883179,1.0,0.0,0.0,1.232662558555603,1.2326675653457642,1.0138690242911252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.18310546875,0.0,91.42704010009766,1895.4371337890625,0.0,875.7662353515625,0.3544555902481079,1.0,0.0,3.0,1.0,0.0
12391440,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582397460937,0.8368057012557983,0.2962802946567535,0.2676552236080169,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7580871582031,0.8907446265220642,0.358767956495285,0.3405746817588806,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7582092285156,0.8505558967590332,0.3117796778678894,0.2191394716501236,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7581787109375,0.8559589385986328,0.3180805444717407,0.3025428354740143,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.75836181640625,0.8076512813568115,0.2640785872936249,1.1950691938400269,287.7579650878906,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,295.3013610839844,287.75653076171875,1.0,0.5181788802146912,1.0,1.0,0.0,1.0,-2.791395902633667,2.7913897037506104,6.271629445109284e-06,2.1592133045196533,0.5922644138336182,0.5922644138336182,0.0,113.29478454589844,92.0,19195.75390625,-0.0,1781.7244873046875,1.0,283.1499938964844,286.8822937011719,292.9008178710937,294.2257080078125,293.1499938964844,293.1499938964844,283.1499938964844,16918.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902131795883179,1.0,0.0,0.0,1.232662558555603,1.2326675653457642,1.0138690242911252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.18310546875,0.0,91.42704010009766,1895.4371337890625,0.0,875.7662353515625,0.3544555902481079,1.0,0.0,3.0,1.0,0.0
12391500,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.740966796875,0.8486321568489075,0.2973681688308716,0.2684447169303894,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7408142089844,0.9044216871261596,0.3600504398345947,0.3415843546390533,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7409362792969,0.8624526262283325,0.3123409748077392,0.2193918973207473,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.74090576171875,0.868226170539856,0.3188186287879944,0.3030514419078827,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7410888671875,0.8185368776321411,0.2642960846424103,1.1951446533203125,287.7406921386719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,295.3006591796875,287.7391662597656,1.0,0.5154480338096619,1.0,1.0,0.0,1.0,-2.794564008712769,2.794557571411133,6.285838935582433e-06,2.1616480350494385,0.5994531512260437,0.5994531512260437,0.0,108.52690887451172,92.0,19492.44921875,-0.0,1763.863037109375,1.0,283.1499938964844,286.85986328125,292.91961669921875,294.2621154785156,293.1499938964844,293.1499938964844,283.1499938964844,16861.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949839353561401,1.0,0.0,0.0,1.259363293647766,1.2593684196472168,1.0582675713521897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.1201171875,0.0,95.4382781982422,1895.4371337890625,0.0,901.255126953125,0.3592463135719299,1.0,0.0,3.0,1.0,0.0
