time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391560,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72283935546875,0.8627302646636963,0.2984517812728882,0.2692226767539978,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.72265625,0.9216789603233336,0.3613370358943939,0.3425890505313873,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.8766443729400635,0.3128882944583893,0.2196271568536758,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.8827978372573853,0.3195418119430542,0.3035358786582947,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.72296142578125,0.8307679891586304,0.2645041048526764,1.1951314210891724,287.7225646972656,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,295.3000183105469,287.720947265625,1.0,0.512517511844635,1.0,1.0,0.0,1.0,-2.797555685043335,2.7975494861602783,6.299269898590865e-06,2.1639461517333984,0.6068212389945984,0.6068212389945984,0.0,103.49049377441406,80.0,19794.6953125,-0.0,1744.41064453125,1.0,283.1499938964844,286.83648681640625,292.9383544921875,294.2988586425781,293.1499938964844,293.1499938964844,283.1499938964844,16803.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998252034187317,1.0,0.0,0.0,1.287055253982544,1.2870604991912842,1.1053195692056761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.400390625,0.0,99.74349212646484,1895.4371337890625,0.0,927.8270874023438,0.3642783164978027,1.0,0.0,3.0,1.0,0.0
12391620,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842346191406,0.8997219800949097,0.3005951046943664,0.2707405388355255,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.9652189612388612,0.363914430141449,0.3445837199687958,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.914054036140442,0.3139391243457794,0.2200521230697631,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.9216701984405518,0.3209417164325714,0.3044405281543731,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.862674355506897,0.2648882865905761,1.194867730140686,287.6839294433594,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,295.2987060546875,287.68218994140625,1.0,0.5062157511711121,1.0,1.0,0.0,1.0,-2.803058862686157,2.8030526638031006,6.324003607005579e-06,2.1681694984436035,0.6220762133598328,0.6220762133598328,0.0,92.85999298095705,68.0,20414.0859375,-0.0,1701.9859619140625,1.0,283.1499938964844,286.787353515625,292.97564697265625,294.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,16686.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096599698066711,1.0,0.0,0.0,1.3453567028045654,1.3453620672225952,1.2077256883458176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.91796875,0.0,109.30491638183594,1895.4371337890625,0.0,983.9097290039062,0.375069797039032,1.0,0.0,3.0,1.0,0.0
12391680,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842346191406,0.8997219800949097,0.3005951046943664,0.2707405388355255,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.9652189612388612,0.363914430141449,0.3445837199687958,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.914054036140442,0.3139391243457794,0.2200521230697631,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.9216701984405518,0.3209417164325714,0.3044405281543731,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.862674355506897,0.2648882865905761,1.194867730140686,287.6839294433594,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,295.2987060546875,287.68218994140625,1.0,0.5062157511711121,1.0,1.0,0.0,1.0,-2.803058862686157,2.8030526638031006,6.324003607005579e-06,2.1681694984436035,0.6220762133598328,0.6220762133598328,0.0,92.85999298095705,68.0,20414.0859375,-0.0,1701.9859619140625,1.0,283.1499938964844,286.787353515625,292.97564697265625,294.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,16686.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096599698066711,1.0,0.0,0.0,1.3453567028045654,1.3453620672225952,1.2077256883458176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.91796875,0.0,109.30491638183594,1895.4371337890625,0.0,983.9097290039062,0.375069797039032,1.0,0.0,3.0,1.0,0.0
12391740,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6414489746094,0.9497238397598268,0.302672266960144,0.2722562253475189,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.9990000128746032,0.3666246235370636,0.3397763073444366,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413879394531,0.9634376168251038,0.3149065673351288,0.2204614281654358,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.970715343952179,0.322254866361618,0.305320680141449,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.9040924906730652,0.2652037441730499,1.1945688724517822,287.6410217285156,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,295.2974548339844,287.6383056640625,1.0,0.4991231262683868,1.0,1.0,0.0,1.0,-2.80033016204834,2.800323963165283,6.312554887699662e-06,2.166451930999756,0.6379809975624084,0.6379809975624084,0.0,82.95329284667969,86.0,21029.767578125,-0.0,1650.55078125,1.0,283.1499938964844,286.7341003417969,293.0126647949219,294.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,16568.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196154952049255,1.0,0.0,0.0,1.407477855682373,1.407483458518982,1.3218330252584565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.26123046875,0.0,120.26738739013672,1895.4371337890625,0.0,1043.395263671875,0.3868401646614074,1.0,0.0,3.0,1.0,0.0
12391800,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6414489746094,0.9497238397598268,0.302672266960144,0.2722562253475189,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6412048339844,0.9990000128746032,0.3666246235370636,0.3397763073444366,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6413879394531,0.9634376168251038,0.3149065673351288,0.2204614281654358,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.641357421875,0.970715343952179,0.322254866361618,0.305320680141449,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64166259765625,0.9040924906730652,0.2652037441730499,1.1945688724517822,287.6410217285156,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,295.2974548339844,287.6383056640625,1.0,0.4991231262683868,1.0,1.0,0.0,1.0,-2.80033016204834,2.800323963165283,6.312554887699662e-06,2.166451930999756,0.6379809975624084,0.6379809975624084,0.0,82.95329284667969,86.0,21029.767578125,-0.0,1650.55078125,1.0,283.1499938964844,286.7341003417969,293.0126647949219,294.4478454589844,293.1499938964844,293.1499938964844,283.1499938964844,16568.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196154952049255,1.0,0.0,0.0,1.407477855682373,1.407483458518982,1.3218330252584565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.26123046875,0.0,120.26738739013672,1895.4371337890625,0.0,1043.395263671875,0.3868401646614074,1.0,0.0,3.0,1.0,0.0
12391860,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932312011719,0.9521519541740416,0.304633766412735,0.2740242183208465,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59307861328125,0.9990000128746032,0.3705998957157135,0.3396113812923431,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932006835937,0.9644944667816162,0.3157619535923004,0.2210658937692642,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.9720377922058104,0.3234603404998779,0.3064670860767364,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5933837890625,0.9045332074165344,0.2654417753219604,1.1956510543823242,287.59295654296875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,295.30145263671875,287.5914306640625,1.0,0.5008088946342468,1.0,1.0,0.0,1.0,-2.805609941482544,2.805603742599488,6.334926638373872e-06,2.169871091842652,0.6544189453125,0.6544189453125,0.0,83.08795928955078,106.0,21675.359375,-0.0,1659.0963134765625,1.0,283.1499938964844,286.676513671875,293.04833984375,294.5206298828125,293.1499938964844,293.1499938964844,283.1499938964844,16457.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293889284133911,1.0,0.0,0.0,1.4729458093643188,1.4729515314102173,1.4476611909230996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.42041015625,0.0,132.74404907226562,1895.4371337890625,0.0,1104.34765625,0.3995323777198791,1.0,0.0,3.0,1.0,0.0
12391920,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932312011719,0.9521519541740416,0.304633766412735,0.2740242183208465,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.59307861328125,0.9990000128746032,0.3705998957157135,0.3396113812923431,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5932006835937,0.9644944667816162,0.3157619535923004,0.2210658937692642,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.9720377922058104,0.3234603404998779,0.3064670860767364,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5933837890625,0.9045332074165344,0.2654417753219604,1.1956510543823242,287.59295654296875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,295.30145263671875,287.5914306640625,1.0,0.5008088946342468,1.0,1.0,0.0,1.0,-2.805609941482544,2.805603742599488,6.334926638373872e-06,2.169871091842652,0.6544189453125,0.6544189453125,0.0,83.08795928955078,106.0,21675.359375,-0.0,1659.0963134765625,1.0,283.1499938964844,286.676513671875,293.04833984375,294.5206298828125,293.1499938964844,293.1499938964844,283.1499938964844,16457.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293889284133911,1.0,0.0,0.0,1.4729458093643188,1.4729515314102173,1.4476611909230996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.42041015625,0.0,132.74404907226562,1895.4371337890625,0.0,1104.34765625,0.3995323777198791,1.0,0.0,3.0,1.0,0.0
12391980,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712585449219,0.937547206878662,0.3060349524021148,0.2753885090351105,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5711364746094,0.997829258441925,0.3723098933696747,0.3523748219013214,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9496251940727234,0.3163622915744781,0.2215717434883117,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712280273437,0.9580264687538148,0.32431161403656,0.3073887526988983,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.57135009765625,0.8906387090682983,0.2656038701534271,1.196948528289795,287.5710754394531,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,295.29931640625,287.57000732421875,1.0,0.5064176321029663,1.0,1.0,0.0,1.0,-2.8261611461639404,2.8261547088623047,6.42797658656491e-06,2.1857213973999023,0.6668835878372192,0.6668835878372192,0.0,86.831787109375,106.0,22209.052734375,-0.0,1707.8631591796875,1.0,283.1499938964844,286.6440734863281,293.07537841796875,294.5771179199219,293.1499938964844,293.1499938964844,283.1499938964844,16366.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364812254905701,1.0,0.0,0.0,1.5226596593856812,1.5226656198501587,1.5470313030618854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.767578125,0.0,142.83460998535156,1895.4371337890625,0.0,1150.1064453125,0.4093107581138611,1.0,0.0,3.0,1.0,0.0
12392040,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56158447265625,0.9225091338157654,0.3065543472766876,0.2759844660758972,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613708496094,0.9870434999465942,0.3727447986602783,0.3529639542102813,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615234375,0.9343672394752502,0.3165656924247741,0.221817284822464,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614929199219,0.9432371854782104,0.3246124386787414,0.3078127801418304,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.561767578125,0.8776267766952515,0.2656360268592834,1.1977616548538208,287.5612487792969,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,295.2969970703125,287.55938720703125,1.0,0.5090091228485107,1.0,1.0,0.0,1.0,-2.8291609287261963,2.8291544914245605,6.44112969894195e-06,2.187814950942993,0.6718354225158691,0.6718354225158691,0.0,90.02775573730469,126.0,22402.501953125,-0.0,1727.969970703125,1.0,283.1499938964844,286.6305236816406,293.0864562988281,294.6003112792969,293.1499938964844,293.1499938964844,283.1499938964844,16330.0791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6393401622772217,1.0,0.0,0.0,1.5425959825515747,1.5426020622253418,1.5878073611474974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.93798828125,0.0,147.04014587402344,1895.4371337890625,0.0,1168.9052734375,0.4132660031318664,1.0,0.0,3.0,1.0,0.0
12392100,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5412292480469,0.8972160816192627,0.3074518144130707,0.2770465314388275,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5410461425781,0.9638538956642152,0.3736186325550079,0.3540009558200836,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.54119873046875,0.9069058299064636,0.3168959319591522,0.2222503423690796,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5411682128906,0.9154160022735596,0.3251182734966278,0.3085634708404541,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5414123535156,0.8549056649208069,0.2656643688678741,1.1991859674453735,287.5409240722656,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,295.2934265136719,287.5391540527344,1.0,0.5141534805297852,1.0,1.0,0.0,1.0,-2.834737062454224,2.834730625152588,6.467299954238115e-06,2.192468881607056,0.6807850003242493,0.6807850003242493,0.0,96.65166473388672,126.0,22753.73046875,-0.0,1768.5777587890625,1.0,283.1499938964844,286.6040344238281,293.1062316894531,294.6413879394531,293.1499938964844,293.1499938964844,283.1499938964844,16269.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445479989051819,1.0,0.0,0.0,1.5788317918777466,1.5788379907608032,1.663279078911728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.9228515625,0.0,154.94076538085938,1895.4371337890625,0.0,1203.6593017578125,0.4205172061920166,1.0,0.0,3.0,1.0,0.0
12392160,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.520263671875,0.8750357031822205,0.3083052039146423,0.2780991792678833,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52008056640625,0.93824702501297,0.3745986223220825,0.3551594614982605,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5202331542969,0.883719265460968,0.3171809911727905,0.2226740717887878,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.52020263671875,0.8915024995803833,0.3255801498889923,0.3093029856681824,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5204467773437,0.8344976305961609,0.2656520903110504,1.2005698680877686,287.5199584960937,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,295.2903137207031,287.5181884765625,1.0,0.5198291540145874,1.0,1.0,0.0,1.0,-2.840456008911133,2.840449571609497,6.493381533800857e-06,2.196873903274536,0.6899057030677795,0.6899057030677795,0.0,104.08122253417967,146.0,23106.4375,-0.0,1813.41796875,1.0,283.1499938964844,286.576904296875,293.12548828125,294.68194580078125,293.1499938964844,293.1499938964844,283.1499938964844,16211.6259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498025059700012,1.0,0.0,0.0,1.6159394979476929,1.615945816040039,1.74238280692407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.9306640625,0.0,163.36801147460938,1895.4371337890625,0.0,1239.379638671875,0.4280115067958832,1.0,0.0,3.0,1.0,0.0
12392220,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779357910156,0.8380340337753296,0.3098942339420318,0.2801649868488312,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4777526855469,0.8932498097419739,0.3767070472240448,0.3577439188957214,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779052734375,0.8447617888450623,0.3176356554031372,0.2234911322593689,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778747558594,0.8520002961158752,0.3263887465000152,0.3107422590255737,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781188964844,0.7982637882232666,0.2655223309993744,1.2031936645507812,287.4776306152344,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,295.28466796875,287.475830078125,1.0,0.5322070717811584,1.0,1.0,0.0,1.0,-2.8519105911254883,2.8519041538238525,6.545791165990522e-06,2.205703020095825,0.708674967288971,0.708674967288971,0.0,120.80998229980467,149.0,23833.998046875,-0.0,1912.7509765625,1.0,283.1499938964844,286.5242004394531,293.1627197265625,294.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,16100.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602780818939209,1.0,0.0,0.0,1.6926369667053225,1.692643642425537,1.9117057092898906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.0986328125,0.0,181.89878845214844,1895.4371337890625,0.0,1312.4932861328125,0.4436982870101928,1.0,0.0,3.0,1.0,0.0
12392280,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779357910156,0.8380340337753296,0.3098942339420318,0.2801649868488312,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4777526855469,0.8932498097419739,0.3767070472240448,0.3577439188957214,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4779052734375,0.8447617888450623,0.3176356554031372,0.2234911322593689,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4778747558594,0.8520002961158752,0.3263887465000152,0.3107422590255737,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781188964844,0.7982637882232666,0.2655223309993744,1.2031936645507812,287.4776306152344,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,295.28466796875,287.475830078125,1.0,0.5322070717811584,1.0,1.0,0.0,1.0,-2.8519105911254883,2.8519041538238525,6.545791165990522e-06,2.205703020095825,0.708674967288971,0.708674967288971,0.0,120.80998229980467,149.0,23833.998046875,-0.0,1912.7509765625,1.0,283.1499938964844,286.5242004394531,293.1627197265625,294.76226806640625,293.1499938964844,293.1499938964844,283.1499938964844,16100.2646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602780818939209,1.0,0.0,0.0,1.6926369667053225,1.692643642425537,1.9117057092898906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.0986328125,0.0,181.89878845214844,1895.4371337890625,0.0,1312.4932861328125,0.4436982870101928,1.0,0.0,3.0,1.0,0.0
12392340,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4322509765625,0.8197860717773438,0.3113542199134826,0.2819116115570068,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320373535156,0.8721974492073059,0.3788751363754272,0.3602109849452972,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4322204589844,0.8253425359725952,0.317967414855957,0.2240639925003051,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.8324470520019531,0.3270696699619293,0.3118480741977691,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324645996094,0.7777748703956604,0.2652779519557953,1.2042919397354126,287.4319152832031,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,295.2793273925781,287.429931640625,1.0,0.540178120136261,1.0,1.0,0.0,1.0,-2.8603169918060303,2.8603105545043945,6.5844733398989774e-06,2.212220907211304,0.7280861735343933,0.7280861735343933,0.0,132.2321014404297,137.0,24586.681640625,-0.0,1981.977783203125,1.0,283.1499938964844,286.4745788574219,293.2001953125,294.8446655273437,293.1499938964844,293.1499938964844,283.1499938964844,16000.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707955002784729,1.0,0.0,0.0,1.7722246646881104,1.7722316980361938,2.095708850902156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4892578125,0.0,202.79071044921875,1895.4371337890625,0.0,1388.3426513671875,0.4602320492267608,1.0,0.0,3.0,1.0,0.0
12392400,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4322509765625,0.8197860717773438,0.3113542199134826,0.2819116115570068,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4320373535156,0.8721974492073059,0.3788751363754272,0.3602109849452972,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4322204589844,0.8253425359725952,0.317967414855957,0.2240639925003051,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.43218994140625,0.8324470520019531,0.3270696699619293,0.3118480741977691,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324645996094,0.7777748703956604,0.2652779519557953,1.2042919397354126,287.4319152832031,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,295.2793273925781,287.429931640625,1.0,0.540178120136261,1.0,1.0,0.0,1.0,-2.8603169918060303,2.8603105545043945,6.5844733398989774e-06,2.212220907211304,0.7280861735343933,0.7280861735343933,0.0,132.2321014404297,137.0,24586.681640625,-0.0,1981.977783203125,1.0,283.1499938964844,286.4745788574219,293.2001953125,294.8446655273437,293.1499938964844,293.1499938964844,283.1499938964844,16000.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707955002784729,1.0,0.0,0.0,1.7722246646881104,1.7722316980361938,2.095708850902156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4892578125,0.0,202.79071044921875,1895.4371337890625,0.0,1388.3426513671875,0.4602320492267608,1.0,0.0,3.0,1.0,0.0
12392460,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837585449219,0.8183485269546509,0.3127450942993164,0.2832264900207519,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.8709149360656738,0.3810683488845825,0.3623294234275818,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.8229932188987732,0.3182361125946045,0.22430519759655,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.8303365111351013,0.3276763558387756,0.3124957978725433,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38397216796875,0.7748574018478394,0.2649750709533691,1.203283190727234,287.3833923339844,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,295.2744140625,287.3812866210937,1.0,0.5413214564323425,1.0,1.0,0.0,1.0,-2.864304542541504,2.864297866821289,6.602884241146967e-06,2.215322494506836,0.7481100559234619,0.7481100559234619,0.0,133.9964599609375,125.0,25323.044921875,-0.0,1997.1060791015625,1.0,283.1499938964844,286.4228515625,293.23699951171875,294.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,15916.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812533140182495,1.0,0.0,0.0,1.8541418313980105,1.8541492223739624,2.2939255472920205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.3515625,0.0,226.1591339111328,1895.4371337890625,0.0,1466.0653076171875,0.4774909019470215,1.0,0.0,3.0,1.0,0.0
12392520,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837585449219,0.8183485269546509,0.3127450942993164,0.2832264900207519,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.8709149360656738,0.3810683488845825,0.3623294234275818,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3837280273437,0.8229932188987732,0.3182361125946045,0.22430519759655,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3836975097656,0.8303365111351013,0.3276763558387756,0.3124957978725433,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.38397216796875,0.7748574018478394,0.2649750709533691,1.203283190727234,287.3833923339844,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,295.2744140625,287.3812866210937,1.0,0.5413214564323425,1.0,1.0,0.0,1.0,-2.864304542541504,2.864297866821289,6.602884241146967e-06,2.215322494506836,0.7481100559234619,0.7481100559234619,0.0,133.9964599609375,125.0,25323.044921875,-0.0,1997.1060791015625,1.0,283.1499938964844,286.4228515625,293.23699951171875,294.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,15916.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812533140182495,1.0,0.0,0.0,1.8541418313980105,1.8541492223739624,2.2939255472920205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.3515625,0.0,226.1591339111328,1895.4371337890625,0.0,1466.0653076171875,0.4774909019470215,1.0,0.0,3.0,1.0,0.0
12392580,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.8261696100234985,0.3141084611415863,0.2842960059642792,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.8803930282592773,0.3832966983318329,0.364252507686615,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340759277344,0.8299152255058289,0.3184905350208282,0.2243629097938537,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33404541015625,0.8376025557518005,0.3282558917999267,0.3128827810287475,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3343200683594,0.7814441323280334,0.2646642029285431,1.2011195421218872,287.333740234375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,295.2701416015625,287.3316345214844,1.0,0.5387628674507141,1.0,1.0,0.0,1.0,-2.8658370971679688,2.865830421447754,6.609901902265847e-06,2.2164857387542725,0.768744945526123,0.768744945526123,0.0,129.91970825195312,113.0,26042.576171875,-0.0,1979.6934814453125,1.0,283.1499938964844,286.37030029296875,293.2724609375,295.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,15849.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913544535636902,1.0,0.0,0.0,1.9377710819244385,1.9377788305282595,2.505522616047529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.41650390625,0.0,252.0655975341797,1895.4371337890625,0.0,1543.203369140625,0.4953305423259735,1.0,0.0,3.0,1.0,0.0
12392640,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341064453125,0.8261696100234985,0.3141084611415863,0.2842960059642792,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3338623046875,0.8803930282592773,0.3832966983318329,0.364252507686615,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3340759277344,0.8299152255058289,0.3184905350208282,0.2243629097938537,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.33404541015625,0.8376025557518005,0.3282558917999267,0.3128827810287475,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3343200683594,0.7814441323280334,0.2646642029285431,1.2011195421218872,287.333740234375,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,295.2701416015625,287.3316345214844,1.0,0.5387628674507141,1.0,1.0,0.0,1.0,-2.8658370971679688,2.865830421447754,6.609901902265847e-06,2.2164857387542725,0.768744945526123,0.768744945526123,0.0,129.91970825195312,113.0,26042.576171875,-0.0,1979.6934814453125,1.0,283.1499938964844,286.37030029296875,293.2724609375,295.0051574707031,293.1499938964844,293.1499938964844,283.1499938964844,15849.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913544535636902,1.0,0.0,0.0,1.9377710819244385,1.9377788305282595,2.505522616047529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.41650390625,0.0,252.0655975341797,1895.4371337890625,0.0,1543.203369140625,0.4953305423259735,1.0,0.0,3.0,1.0,0.0
12392700,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.30938720703125,0.8325482606887817,0.3147799074649811,0.284771978855133,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.30914306640625,0.8881256580352783,0.3844233453273773,0.3651734888553619,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3093566894531,0.8358898758888245,0.3186163306236267,0.2243513911962509,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.309326171875,0.8438376188278198,0.328540027141571,0.3130174875259399,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30963134765625,0.7873395681381226,0.2645109891891479,1.1997932195663452,287.3090515136719,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,295.2682189941406,287.30694580078125,1.0,0.5365855693817139,1.0,1.0,0.0,1.0,-2.866070508956909,2.8660638332366943,6.610943728446728e-06,2.216650485992432,0.7793003916740417,0.7793003916740417,0.0,126.52716827392578,113.0,26395.837890625,-0.0,1963.4931640625,1.0,283.1499938964844,286.3440856933594,293.2898864746094,295.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,15823.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962185502052307,1.0,0.0,0.0,1.9800390005111688,1.980046987533569,2.616018832668488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.1943359375,0.0,265.9786376953125,1895.4371337890625,0.0,1581.0390625,0.5044222474098206,1.0,0.0,3.0,1.0,0.0
12392760,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2849426269531,0.8404491543769836,0.3154434859752655,0.2852188050746918,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.8976487517356873,0.3855574429035187,0.3660780787467956,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2849426269531,0.8434156775474548,0.3187417685985565,0.224322035908699,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.284912109375,0.8517002463340759,0.3288213908672333,0.3131256401538849,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2851867675781,0.7947779893875122,0.2643601894378662,1.198364019393921,287.2846374511719,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,295.2663879394531,287.28253173828125,1.0,0.5339984893798828,1.0,1.0,0.0,1.0,-2.866071939468384,2.866065502166748,6.610911441384815e-06,2.2166337966918945,0.7900180816650391,0.7900180816650391,0.0,122.52400970458984,101.0,26744.400390625,-0.0,1943.9298095703125,1.0,283.1499938964844,286.3181457519531,293.3072509765625,295.0822448730469,293.1499938964844,293.1499938964844,283.1499938964844,15801.7646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009499669075012,1.0,0.0,0.0,2.022491931915283,2.022500276565552,2.7293990001453494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.80517578125,0.0,280.5240478515625,1895.4371337890625,0.0,1618.2579345703125,0.51360023021698,1.0,0.0,3.0,1.0,0.0
12392820,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373352050781,0.861315906047821,0.3167440295219421,0.2860430479049682,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23712158203125,0.9236867427825928,0.3878454267978668,0.3678574562072754,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373352050781,0.8635514378547668,0.3189921677112579,0.2242265492677688,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373046875,0.8726875185966492,0.3293770551681518,0.3132856786251068,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.813915491104126,0.2640664577484131,1.1953067779541016,287.2370300292969,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,295.2630310058594,287.23504638671875,1.0,0.5279591679573059,1.0,1.0,0.0,1.0,-2.865604877471924,2.865598201751709,6.608668627450243e-06,2.216233253479004,0.8119528889656067,0.8119528889656067,0.0,113.2541275024414,89.0,27426.1171875,-0.0,1897.873046875,1.0,283.1499938964844,286.2672424316406,293.341796875,295.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,15774.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100175619125366,1.0,0.0,0.0,2.107586145401001,2.107594966888428,2.96390368248467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.47802734375,0.0,311.4583740234375,1895.4371337890625,0.0,1690.68896484375,0.5321257710456848,1.0,0.0,3.0,1.0,0.0
12392880,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373352050781,0.861315906047821,0.3167440295219421,0.2860430479049682,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23712158203125,0.9236867427825928,0.3878454267978668,0.3678574562072754,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373352050781,0.8635514378547668,0.3189921677112579,0.2242265492677688,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2373046875,0.8726875185966492,0.3293770551681518,0.3132856786251068,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2375793457031,0.813915491104126,0.2640664577484131,1.1953067779541016,287.2370300292969,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,295.2630310058594,287.23504638671875,1.0,0.5279591679573059,1.0,1.0,0.0,1.0,-2.865604877471924,2.865598201751709,6.608668627450243e-06,2.216233253479004,0.8119528889656067,0.8119528889656067,0.0,113.2541275024414,89.0,27426.1171875,-0.0,1897.873046875,1.0,283.1499938964844,286.2672424316406,293.341796875,295.1578369140625,293.1499938964844,293.1499938964844,283.1499938964844,15774.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100175619125366,1.0,0.0,0.0,2.107586145401001,2.107594966888428,2.96390368248467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.47802734375,0.0,311.4583740234375,1895.4371337890625,0.0,1690.68896484375,0.5321257710456848,1.0,0.0,3.0,1.0,0.0
12392940,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920166015625,0.8906977772712708,0.3180049061775207,0.2867926061153412,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918029785156,0.95965838432312,0.3901568055152893,0.3696172535419464,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920166015625,0.8921192288398743,0.3192432224750519,0.2240998893976211,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919860839844,0.9020963311195374,0.3299250602722168,0.3133955895900726,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.8382036685943604,0.2637837529182434,1.1920970678329468,287.1917419433594,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,295.2599792480469,287.1898498535156,1.0,0.5211467742919922,1.0,1.0,0.0,1.0,-2.864743232727051,2.864736557006836,6.604600457649212e-06,2.215524673461914,0.8345867991447449,0.8345867991447449,0.0,102.8941421508789,77.0,28085.126953125,-0.0,1845.8795166015625,1.0,283.1499938964844,286.21826171875,293.37628173828125,295.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,15768.0126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185643911361694,1.0,0.0,0.0,2.1923203468322754,2.1923296451568604,3.2070181532617426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.29296875,0.0,344.7125244140625,1895.4371337890625,0.0,1760.2255859375,0.5507310628890991,1.0,0.0,3.0,1.0,0.0
12393000,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920166015625,0.8906977772712708,0.3180049061775207,0.2867926061153412,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918029785156,0.95965838432312,0.3901568055152893,0.3696172535419464,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1920166015625,0.8921192288398743,0.3192432224750519,0.2240998893976211,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919860839844,0.9020963311195374,0.3299250602722168,0.3133955895900726,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.8382036685943604,0.2637837529182434,1.1920970678329468,287.1917419433594,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,295.2599792480469,287.1898498535156,1.0,0.5211467742919922,1.0,1.0,0.0,1.0,-2.864743232727051,2.864736557006836,6.604600457649212e-06,2.215524673461914,0.8345867991447449,0.8345867991447449,0.0,102.8941421508789,77.0,28085.126953125,-0.0,1845.8795166015625,1.0,283.1499938964844,286.21826171875,293.37628173828125,295.2320251464844,293.1499938964844,293.1499938964844,283.1499938964844,15768.0126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185643911361694,1.0,0.0,0.0,2.1923203468322754,2.1923296451568604,3.2070181532617426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.29296875,0.0,344.7125244140625,1895.4371337890625,0.0,1760.2255859375,0.5507310628890991,1.0,0.0,3.0,1.0,0.0
12393060,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493835449219,0.934084177017212,0.3192209899425506,0.287483811378479,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.149169921875,0.9978224635124208,0.3925045430660248,0.3713811337947845,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493835449219,0.9346674084663392,0.3194957375526428,0.2239590436220169,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493530273437,0.9466018676757812,0.3304665386676788,0.3134787082672119,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14959716796875,0.8728129863739014,0.2635115087032318,1.1888378858566284,287.14910888671875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,295.2572326660156,287.1473083496094,1.0,0.513830840587616,1.0,1.0,0.0,1.0,-2.863112211227417,2.863105535507202,6.597056653845357e-06,2.214251756668091,0.8579623103141785,0.8579623103141785,0.0,91.97409057617188,65.0,28716.44140625,-0.0,1790.3497314453125,1.0,283.1499938964844,286.1716003417969,293.4106750488281,295.3046264648437,293.1499938964844,293.1499938964844,283.1499938964844,15783.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265952229499817,1.0,0.0,0.0,2.27590012550354,2.275909900665283,3.456207195995376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.9716796875,0.0,380.0171508789063,1895.4371337890625,0.0,1826.6229248046875,0.5692358016967773,1.0,0.0,3.0,1.0,0.0
12393120,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493835449219,0.934084177017212,0.3192209899425506,0.287483811378479,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.149169921875,0.9978224635124208,0.3925045430660248,0.3713811337947845,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493835449219,0.9346674084663392,0.3194957375526428,0.2239590436220169,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1493530273437,0.9466018676757812,0.3304665386676788,0.3134787082672119,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14959716796875,0.8728129863739014,0.2635115087032318,1.1888378858566284,287.14910888671875,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,295.2572326660156,287.1473083496094,1.0,0.513830840587616,1.0,1.0,0.0,1.0,-2.863112211227417,2.863105535507202,6.597056653845357e-06,2.214251756668091,0.8579623103141785,0.8579623103141785,0.0,91.97409057617188,65.0,28716.44140625,-0.0,1790.3497314453125,1.0,283.1499938964844,286.1716003417969,293.4106750488281,295.3046264648437,293.1499938964844,293.1499938964844,283.1499938964844,15783.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265952229499817,1.0,0.0,0.0,2.27590012550354,2.275909900665283,3.456207195995376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.9716796875,0.0,380.0171508789063,1895.4371337890625,0.0,1826.6229248046875,0.5692358016967773,1.0,0.0,3.0,1.0,0.0
12393180,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.9585872888565063,0.3200549483299255,0.2881037294864654,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1035461425781,0.9990000128746032,0.3957085907459259,0.3504168093204498,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.9583529233932496,0.3196020424365997,0.223925232887268,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.9694777131080629,0.3308019042015075,0.3136483132839203,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1041259765625,0.8925459384918213,0.26321542263031,1.186782717704773,287.1033630371094,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,295.2596740722656,287.1003723144531,1.0,0.5063031315803528,1.0,1.0,0.0,1.0,-2.836986780166626,2.8369803428649902,6.47801880404586e-06,2.1944122314453125,0.8769823312759399,0.8769823312759399,0.0,86.27079772949219,65.0,29082.462890625,-0.0,1721.8077392578125,1.0,283.1499938964844,286.12646484375,293.4371032714844,295.3575744628906,293.1499938964844,293.1499938964844,283.1499938964844,15818.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325105667114258,1.0,0.0,0.0,2.3412883281707764,2.341298341751098,3.6576585671355133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.85986328125,0.0,409.4734497070313,1895.4371337890625,0.0,1876.152099609375,0.5838141441345215,1.0,0.0,3.0,1.0,0.0
12393240,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.964740514755249,0.3202391266822815,0.2882358729839325,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903625488281,0.9990000128746032,0.3969540894031524,0.34414142370224,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.9643332958221436,0.319612056016922,0.2239042371511459,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09051513671875,0.9751092791557312,0.3308697640895843,0.313674122095108,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0909423828125,0.8979556560516357,0.2631324827671051,1.1862125396728516,287.0901794433594,285.3265380859375,293.8463439941406,290.4073181152344,293.84478759765625,295.26220703125,287.0871276855469,1.0,0.5041898488998413,1.0,1.0,0.0,1.0,-2.828925371170044,2.828918933868408,6.441259301936952e-06,2.1881778240203857,0.8817593455314636,0.8817593455314636,0.0,84.80205535888672,85.0,29160.251953125,-0.0,1702.421630859375,1.0,283.1499938964844,286.1141052246094,293.443115234375,295.3690490722656,293.1499938964844,293.1499938964844,283.1499938964844,15830.9931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338338494300842,1.0,0.0,0.0,2.357329130172729,2.357339382171631,3.707949645104236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.90380859375,0.0,416.9570617675781,1895.4371337890625,0.0,1887.301513671875,0.5874046087265015,1.0,0.0,3.0,1.0,0.0
12393300,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.9691169261932372,0.3207104504108429,0.2886278927326202,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06353759765625,0.9990000128746032,0.400316059589386,0.3399560451507568,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06365966796875,0.9682937860488892,0.3196587860584259,0.2239084541797638,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0636291503906,0.97890442609787,0.3310614824295044,0.3138160109519958,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0638732910156,0.9014800786972046,0.2629619240760803,1.1852197647094729,287.0633850097656,285.27813720703125,293.8853759765625,290.4256896972656,293.8838195800781,295.2704772949219,287.0616760253906,1.0,0.5034438967704773,1.0,1.0,0.0,1.0,-2.823307037353516,2.82330060005188,6.414527888409793e-06,2.1832995414733887,0.8938679695129395,0.8938679695129395,0.0,83.79972076416016,85.0,29413.947265625,-0.0,1689.098876953125,1.0,283.1499938964844,286.0881652832031,293.4576110839844,295.3968200683594,293.1499938964844,293.1499938964844,283.1499938964844,15865.4619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368331551551819,1.0,0.0,0.0,2.3968729972839355,2.396883487701416,3.833393975583022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5416.92041015625,0.0,435.8321533203125,1895.4371337890625,0.0,1912.6649169921875,0.5962747931480408,1.0,0.0,3.0,1.0,0.0
12393360,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.9666312336921692,0.3211953938007355,0.2890766561031341,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476379394531,0.9990000128746032,0.4031990766525268,0.3431398868560791,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.965372920036316,0.319728136062622,0.2239654809236526,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04766845703125,0.9763320088386536,0.3312740325927734,0.3140289187431335,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478515625,0.8984456062316895,0.2628234028816223,1.184639573097229,287.04754638671875,285.229736328125,293.9244079589844,290.4440002441406,293.9228515625,295.2765808105469,287.0465393066406,1.0,0.5047247409820557,1.0,1.0,0.0,1.0,-2.827284574508667,2.8272781372070312,6.432164809666574e-06,2.186171054840088,0.9063094258308412,0.9063094258308412,0.0,84.52051544189453,105.0,29714.505859375,-0.0,1698.6053466796875,1.0,283.1499938964844,286.0696105957031,293.473388671875,295.4277648925781,293.1499938964844,293.1499938964844,283.1499938964844,15900.3994140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396314740180969,1.0,0.0,0.0,2.435685634613037,2.4356963634490967,3.95854726775724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.74169921875,0.0,454.9374084472656,1895.4371337890625,0.0,1936.441162109375,0.6079989075660706,1.0,0.0,3.0,1.0,0.0
