time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393420,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9468587040901184,0.3221378028392792,0.2900804877281189,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.9990000128746032,0.4063065648078918,0.3649782538414001,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.944599747657776,0.3198797404766083,0.2241867333650589,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9570852518081664,0.3317097425460815,0.3145965337753296,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8795520067214966,0.2625556886196136,1.1842089891433716,287.01446533203125,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,295.2753295898437,287.0139465332031,1.0,0.5123807191848755,1.0,1.0,0.0,1.0,-2.8551454544067383,2.8551387786865234,6.558908808074193e-06,2.2074224948883057,0.9317813515663148,0.9317813515663148,0.0,89.6919174194336,125.0,30575.048828125,-0.0,1766.451416015625,1.0,283.1499938964844,286.02587890625,293.5150756835937,295.5143127441406,293.1499938964844,293.1499938964844,283.1499938964844,16410.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464210987091064,1.0,0.0,0.0,2.543858528137207,2.543869972229004,4.317966215694469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.892578125,0.0,513.4149780273438,1895.4371337890625,0.0,1994.5694580078125,0.6334335803985596,1.0,0.0,3.0,1.0,0.0
12393480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9468587040901184,0.3221378028392792,0.2900804877281189,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144958496094,0.9990000128746032,0.4063065648078918,0.3649782538414001,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.944599747657776,0.3198797404766083,0.2241867333650589,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0145568847656,0.9570852518081664,0.3317097425460815,0.3145965337753296,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8795520067214966,0.2625556886196136,1.1842089891433716,287.01446533203125,285.1329650878906,294.00244140625,290.4804382324219,294.0009155273437,295.2753295898437,287.0139465332031,1.0,0.5123807191848755,1.0,1.0,0.0,1.0,-2.8551454544067383,2.8551387786865234,6.558908808074193e-06,2.2074224948883057,0.9317813515663148,0.9317813515663148,0.0,89.6919174194336,125.0,30575.048828125,-0.0,1766.451416015625,1.0,283.1499938964844,286.02587890625,293.5150756835937,295.5143127441406,293.1499938964844,293.1499938964844,283.1499938964844,16410.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464210987091064,1.0,0.0,0.0,2.543858528137207,2.543869972229004,4.317966215694469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.892578125,0.0,513.4149780273438,1895.4371337890625,0.0,1994.5694580078125,0.6334335803985596,1.0,0.0,3.0,1.0,0.0
12393540,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.8997327089309692,0.3229501247406006,0.2912864983081817,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.9770165681838988,0.4057785272598266,0.3849810063838959,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.8970639705657959,0.3199650347232818,0.2246062755584716,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.9086042046546936,0.3320754468441009,0.3154287338256836,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8402441143989563,0.2621611952781677,1.1848407983779907,286.9813842773437,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,295.25518798828125,286.9800720214844,1.0,0.5240898728370667,1.0,1.0,0.0,1.0,-2.88064193725586,2.8806352615356445,6.681587365164887e-06,2.2293684482574463,0.9581481218338012,0.9581481218338012,0.0,102.2562026977539,145.0,31492.953125,-0.0,1869.570556640625,1.0,283.1499938964844,285.9794921875,293.5619812011719,295.61749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17140.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755525529384613,1.0,0.0,0.0,2.66483473777771,2.6648471355438232,4.7384236268044333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.17431640625,0.0,585.4579467773438,1895.4371337890625,0.0,2073.442626953125,0.6620482802391052,1.0,0.0,3.0,1.0,0.0
12393600,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.8997327089309692,0.3229501247406006,0.2912864983081817,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.9770165681838988,0.4057785272598266,0.3849810063838959,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9817199707031,0.8970639705657959,0.3199650347232818,0.2246062755584716,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.981689453125,0.9086042046546936,0.3320754468441009,0.3154287338256836,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8402441143989563,0.2621611952781677,1.1848407983779907,286.9813842773437,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,295.25518798828125,286.9800720214844,1.0,0.5240898728370667,1.0,1.0,0.0,1.0,-2.88064193725586,2.8806352615356445,6.681587365164887e-06,2.2293684482574463,0.9581481218338012,0.9581481218338012,0.0,102.2562026977539,145.0,31492.953125,-0.0,1869.570556640625,1.0,283.1499938964844,285.9794921875,293.5619812011719,295.61749267578125,293.1499938964844,293.1499938964844,283.1499938964844,17140.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755525529384613,1.0,0.0,0.0,2.66483473777771,2.6648471355438232,4.7384236268044333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.17431640625,0.0,585.4579467773438,1895.4371337890625,0.0,2073.442626953125,0.6620482802391052,1.0,0.0,3.0,1.0,0.0
12393660,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.8538983464241028,0.323406308889389,0.292429655790329,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9232593774795532,0.4061624407768249,0.3856688737869262,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271545410156,0.85096275806427,0.3197910189628601,0.2250401079654693,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270935058594,0.861411988735199,0.3321886956691742,0.3162846565246582,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.7985385060310364,0.2614873349666595,1.1853883266448977,286.9268493652344,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,295.2394714355469,286.925048828125,1.0,0.5363982319831848,1.0,1.0,0.0,1.0,-2.8873448371887207,2.887338161468506,6.708574801450595e-06,2.2327144145965576,0.9847541451454164,0.9847541451454164,0.0,120.0492706298828,165.0,32283.662109375,-0.0,1966.4461669921875,1.0,283.1499938964844,285.9179992675781,293.6009521484375,295.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,18037.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654010653495789,1.0,0.0,0.0,2.792569398880005,2.7925827503204346,5.203568207434728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.46337890625,0.0,669.2503051757812,1895.4371337890625,0.0,2160.1103515625,0.6923854351043701,1.0,0.0,3.0,1.0,0.0
12393720,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271240234375,0.8538983464241028,0.323406308889389,0.292429655790329,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269104003906,0.9232593774795532,0.4061624407768249,0.3856688737869262,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271545410156,0.85096275806427,0.3197910189628601,0.2250401079654693,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270935058594,0.861411988735199,0.3321886956691742,0.3162846565246582,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273986816406,0.7985385060310364,0.2614873349666595,1.1853883266448977,286.9268493652344,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,295.2394714355469,286.925048828125,1.0,0.5363982319831848,1.0,1.0,0.0,1.0,-2.8873448371887207,2.887338161468506,6.708574801450595e-06,2.2327144145965576,0.9847541451454164,0.9847541451454164,0.0,120.0492706298828,165.0,32283.662109375,-0.0,1966.4461669921875,1.0,283.1499938964844,285.9179992675781,293.6009521484375,295.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,18037.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654010653495789,1.0,0.0,0.0,2.792569398880005,2.7925827503204346,5.203568207434728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.46337890625,0.0,669.2503051757812,1895.4371337890625,0.0,2160.1103515625,0.6923854351043701,1.0,0.0,3.0,1.0,0.0
12393780,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8208831548690796,0.3236329555511474,0.2933875322341919,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8745422363281,0.8832861185073853,0.4073974788188934,0.3874382078647613,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8176996111869812,0.319459319114685,0.2253855764865875,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.8275009393692017,0.3321431577205658,0.3170228004455566,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.7644292116165161,0.260667085647583,1.1854101419448853,286.8744812011719,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,295.2288818359375,286.8730163574219,1.0,0.5490276217460632,1.0,1.0,0.0,1.0,-2.8919517993927,2.8919448852539062,6.72993292027968e-06,2.236247062683105,1.0,1.0,0.0,139.17572021484375,153.0,33037.96875,-0.0,2068.33056640625,1.0,283.1499938964844,285.8588256835937,293.63348388671875,295.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,19209.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774543046951294,1.0,0.0,0.0,2.919260025024414,2.9192748069763184,5.686419513040164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.736328125,0.0,761.5313110351562,1895.4371337890625,0.0,2241.286376953125,0.7226861119270325,1.0,0.0,3.0,1.0,0.0
12393840,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8208831548690796,0.3236329555511474,0.2933875322341919,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8745422363281,0.8832861185073853,0.4073974788188934,0.3874382078647613,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8747253417969,0.8176996111869812,0.319459319114685,0.2253855764865875,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.87469482421875,0.8275009393692017,0.3321431577205658,0.3170228004455566,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749389648437,0.7644292116165161,0.260667085647583,1.1854101419448853,286.8744812011719,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,295.2288818359375,286.8730163574219,1.0,0.5490276217460632,1.0,1.0,0.0,1.0,-2.8919517993927,2.8919448852539062,6.72993292027968e-06,2.236247062683105,1.0,1.0,0.0,139.17572021484375,153.0,33037.96875,-0.0,2068.33056640625,1.0,283.1499938964844,285.8588256835937,293.63348388671875,295.7876281738281,293.1499938964844,293.1499938964844,283.1499938964844,19209.474609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774543046951294,1.0,0.0,0.0,2.919260025024414,2.9192748069763184,5.686419513040164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.736328125,0.0,761.5313110351562,1895.4371337890625,0.0,2241.286376953125,0.7226861119270325,1.0,0.0,3.0,1.0,0.0
12393900,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492431640625,0.814146101474762,0.323700875043869,0.2936326265335083,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8490295410156,0.8758952617645264,0.4081372916698456,0.3882858157157898,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492736816406,0.8106770515441895,0.3192657828330993,0.2253905832767486,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8492126464844,0.8207122087478638,0.3320880532264709,0.3171617388725281,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.7574581503868103,0.2602289021015167,1.1843490600585938,286.8489685058594,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,295.2245483398437,286.8471984863281,1.0,0.5513365864753723,1.0,1.0,0.0,1.0,-2.8921682834625244,2.8921616077423096,6.731053417752264e-06,2.236464500427246,1.0,1.0,0.0,143.8106689453125,153.0,33401.484375,-0.0,2091.550537109375,1.0,283.1499938964844,285.8295593261719,293.6487731933594,295.82525634765625,293.1499938964844,293.1499938964844,283.1499938964844,20070.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787091135978699,1.0,0.0,0.0,2.984053134918213,2.9840683937072754,5.941641347817495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.6708984375,0.0,813.3667602539062,1895.4371337890625,0.0,2278.557861328125,0.7357203364372253,1.0,0.0,3.0,1.0,0.0
12393960,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8115805983543396,0.3237771391868591,0.2937626540660858,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83154296875,0.8734788298606873,0.4089366495609283,0.3890787959098816,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8078483939170837,0.3190870583057403,0.2253124713897705,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.8181017637252808,0.3320413529872894,0.3171835541725158,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.7546107172966003,0.2598015069961548,1.182746171951294,286.8315124511719,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,295.2208251953125,286.83026123046875,1.0,0.5521498322486877,1.0,1.0,0.0,1.0,-2.891284942626953,2.891278028488159,6.726936135237338e-06,2.23577880859375,1.0,1.0,0.0,145.59861755371094,141.0,33666.0234375,-0.0,2098.87890625,1.0,283.1499938964844,285.8093566894531,293.6627502441406,295.85675048828125,293.1499938964844,293.1499938964844,283.1499938964844,20684.5078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782461941242218,1.0,0.0,0.0,3.029329776763916,3.029345750808716,6.123312914496637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.98291015625,0.0,850.954833984375,1895.4371337890625,0.0,2312.272705078125,0.749567449092865,1.0,0.0,3.0,1.0,0.0
12394020,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.813908040523529,0.3239704370498657,0.2938656508922577,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79473876953125,0.8771575689315796,0.4106669127941131,0.3906046450138092,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.8098204135894775,0.3187961280345917,0.2250498235225677,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948303222656,0.8201974034309387,0.3319998979568481,0.3170669674873352,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.7558826804161072,0.2590098679065704,1.1788206100463867,286.7947082519531,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,295.21502685546875,286.793701171875,1.0,0.5504753589630127,1.0,1.0,0.0,1.0,-2.888069868087769,2.8880631923675537,6.711929472658085e-06,2.2332682609558105,1.0,1.0,0.0,143.9534149169922,129.0,34214.2734375,-0.0,2085.3623046875,1.0,283.1499938964844,285.76641845703125,293.6907958984375,295.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,22061.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889626622200012,1.0,0.0,0.0,3.1285512447357178,3.128568172454834,6.53100300951337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.3271484375,0.0,937.3391723632812,1895.4371337890625,0.0,2370.971435546875,0.7738314270973206,1.0,0.0,3.0,1.0,0.0
12394080,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.813908040523529,0.3239704370498657,0.2938656508922577,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.79473876953125,0.8771575689315796,0.4106669127941131,0.3906046450138092,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948608398437,0.8098204135894775,0.3187961280345917,0.2250498235225677,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7948303222656,0.8201974034309387,0.3319998979568481,0.3170669674873352,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7950134277344,0.7558826804161072,0.2590098679065704,1.1788206100463867,286.7947082519531,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,295.21502685546875,286.793701171875,1.0,0.5504753589630127,1.0,1.0,0.0,1.0,-2.888069868087769,2.8880631923675537,6.711929472658085e-06,2.2332682609558105,1.0,1.0,0.0,143.9534149169922,129.0,34214.2734375,-0.0,2085.3623046875,1.0,283.1499938964844,285.76641845703125,293.6907958984375,295.9186096191406,293.1499938964844,293.1499938964844,283.1499938964844,22061.6796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889626622200012,1.0,0.0,0.0,3.1285512447357178,3.128568172454834,6.53100300951337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.3271484375,0.0,937.3391723632812,1895.4371337890625,0.0,2370.971435546875,0.7738314270973206,1.0,0.0,3.0,1.0,0.0
12394140,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.8228444457054138,0.3242168724536896,0.2938527762889862,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.8887397050857544,0.4125265479087829,0.3920902013778686,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.8185018301010132,0.3185956478118896,0.2247220128774643,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.8289202451705933,0.3320404589176178,0.3168515563011169,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635803222656,0.7636218667030334,0.2583192884922027,1.174506664276123,286.7633361816406,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,295.2108764648437,286.76251220703125,1.0,0.5460185408592224,1.0,1.0,0.0,1.0,-2.884002208709717,2.883995532989502,6.692950591968838e-06,2.2300848960876465,1.0,1.0,0.0,137.8620147705078,117.0,34709.64453125,-0.0,2048.580322265625,1.0,283.1499938964844,285.72882080078125,293.71978759765625,295.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,23364.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794338583946228,1.0,0.0,0.0,3.2196285724639893,3.219646453857422,6.916794745848165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9189453125,0.0,1021.6082763671876,1895.4371337890625,0.0,2419.78125,0.7961277961730957,1.0,0.0,3.0,1.0,0.0
12394200,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.8228444457054138,0.3242168724536896,0.2938527762889862,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76336669921875,0.8887397050857544,0.4125265479087829,0.3920902013778686,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.8185018301010132,0.3185956478118896,0.2247220128774643,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.8289202451705933,0.3320404589176178,0.3168515563011169,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635803222656,0.7636218667030334,0.2583192884922027,1.174506664276123,286.7633361816406,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,295.2108764648437,286.76251220703125,1.0,0.5460185408592224,1.0,1.0,0.0,1.0,-2.884002208709717,2.883995532989502,6.692950591968838e-06,2.2300848960876465,1.0,1.0,0.0,137.8620147705078,117.0,34709.64453125,-0.0,2048.580322265625,1.0,283.1499938964844,285.72882080078125,293.71978759765625,295.9775695800781,293.1499938964844,293.1499938964844,283.1499938964844,23364.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794338583946228,1.0,0.0,0.0,3.2196285724639893,3.219646453857422,6.916794745848165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.9189453125,0.0,1021.6082763671876,1895.4371337890625,0.0,2419.78125,0.7961277961730957,1.0,0.0,3.0,1.0,0.0
12394260,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.8367318511009216,0.324498564004898,0.293781042098999,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.90664404630661,0.4144797027111053,0.3935711979866028,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.8319973349571228,0.3184772133827209,0.2243792116641998,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.8428539037704468,0.3321573436260223,0.3166103363037109,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7766364812850952,0.2577252984046936,1.1701610088348389,286.7363586425781,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,295.2079467773437,286.7356872558594,1.0,0.5399755835533142,1.0,1.0,0.0,1.0,-2.8797707557678223,2.8797640800476074,6.673229108855594e-06,2.2267699241638184,1.0,1.0,0.0,129.23287963867188,105.0,35167.7734375,-0.0,1999.16748046875,1.0,283.1499938964844,285.6954040527344,293.75006103515625,296.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,24613.662109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989526391029358,1.0,0.0,0.0,3.3045482635498047,3.3045670986175537,7.286475351975241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.76416015625,0.0,1104.595947265625,1895.4371337890625,0.0,2461.85302734375,0.8169357180595398,1.0,0.0,3.0,1.0,0.0
12394320,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.8367318511009216,0.324498564004898,0.293781042098999,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.90664404630661,0.4144797027111053,0.3935711979866028,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.8319973349571228,0.3184772133827209,0.2243792116641998,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7364501953125,0.8428539037704468,0.3321573436260223,0.3166103363037109,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.7766364812850952,0.2577252984046936,1.1701610088348389,286.7363586425781,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,295.2079467773437,286.7356872558594,1.0,0.5399755835533142,1.0,1.0,0.0,1.0,-2.8797707557678223,2.8797640800476074,6.673229108855594e-06,2.2267699241638184,1.0,1.0,0.0,129.23287963867188,105.0,35167.7734375,-0.0,1999.16748046875,1.0,283.1499938964844,285.6954040527344,293.75006103515625,296.0354919433594,293.1499938964844,293.1499938964844,283.1499938964844,24613.662109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989526391029358,1.0,0.0,0.0,3.3045482635498047,3.3045670986175537,7.286475351975241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.76416015625,0.0,1104.595947265625,1895.4371337890625,0.0,2461.85302734375,0.8169357180595398,1.0,0.0,3.0,1.0,0.0
12394380,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.714599609375,0.8533585667610168,0.324758768081665,0.2936882972717285,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145080566406,0.929529309272766,0.4162553548812866,0.3948854804039001,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.714599609375,0.8480931520462036,0.3184292912483215,0.2240841686725616,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7145690917969,0.8597461581230164,0.3323120474815368,0.3164025843143463,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7146911621094,0.7924331426620483,0.2572709321975708,1.1664323806762695,286.7145080566406,284.95001220703125,294.6129150390625,290.7566223144531,294.6114196777344,295.2060852050781,286.7138977050781,1.0,0.5338901281356812,1.0,1.0,0.0,1.0,-2.876152753829956,2.876146078109741,6.656385266978759e-06,2.2239339351654053,1.0,1.0,0.0,120.42747497558594,105.0,35557.3125,-0.0,1950.0311279296875,1.0,283.1499938964844,285.66766357421875,293.77752685546875,296.08642578125,293.1499938964844,293.1499938964844,283.1499938964844,25717.298828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026090264320374,1.0,0.0,0.0,3.377821207046509,3.377840757369995,7.613188586219621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5874.85302734375,0.0,1179.7152099609375,1895.4371337890625,0.0,2495.302978515625,0.8319473266601562,1.0,0.0,3.0,1.0,0.0
12394440,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71295166015625,0.8560049533843994,0.3247962594032287,0.2936737835407257,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7128601074219,0.9331570863723756,0.4165023565292358,0.3950656950473785,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71295166015625,0.8506564497947693,0.3184276223182678,0.2240447402000427,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129211425781,0.8624391555786133,0.3323375582695007,0.3163750469684601,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130126953125,0.7949206829071045,0.2572142779827118,1.1659330129623413,286.7128601074219,284.95001220703125,294.6221008300781,290.7606201171875,294.62060546875,295.20587158203125,286.7123107910156,1.0,0.5330220460891724,1.0,1.0,0.0,1.0,-2.875671148300171,2.875664472579956,6.654143362538889e-06,2.22355580329895,1.0,1.0,0.0,119.16776275634766,93.0,35598.4765625,-0.0,1943.070068359375,1.0,283.1499938964844,285.665283203125,293.7811279296875,296.0926818847656,293.1499938964844,293.1499938964844,283.1499938964844,25822.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030654788017273,1.0,0.0,0.0,3.384753465652466,3.384773015975952,7.644469519618724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.31982421875,0.0,1186.9935302734375,1895.4371337890625,0.0,2499.485107421875,0.836603045463562,1.0,0.0,3.0,1.0,0.0
12394500,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8681843280792236,0.3249457776546478,0.2936120331287384,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69940185546875,0.9492112994194032,0.4175339043140411,0.3958223760128021,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8624762892723083,0.3184243142604828,0.2238849401473999,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8748212456703186,0.3324472904205322,0.3162654638290405,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996459960937,0.8062117099761963,0.2569853663444519,1.1638872623443604,286.69940185546875,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,295.2051086425781,286.6985778808594,1.0,0.5293307304382324,1.0,1.0,0.0,1.0,-2.8737237453460693,2.8737170696258545,6.6450852500565816e-06,2.2220280170440674,1.0,1.0,0.0,113.80290985107422,93.0,35835.86328125,-0.0,1913.6173095703125,1.0,283.1499938964844,285.6479797363281,293.7970886230469,296.1224975585937,293.1499938964844,293.1499938964844,283.1499938964844,26540.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050059676170349,1.0,0.0,0.0,3.4314427375793457,3.4314630031585693,7.856820616325422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.208984375,0.0,1236.794677734375,1895.4371337890625,0.0,2517.281494140625,0.8452543616294861,1.0,0.0,3.0,1.0,0.0
12394560,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922302246094,0.8824141025543213,0.3250947892665863,0.2935398519039154,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921691894531,0.966203510761261,0.4185776114463806,0.3965809941291809,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922302246094,0.8763535022735596,0.3184340596199035,0.2237275689840316,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6922302246094,0.8892431259155273,0.3325687944889068,0.3161583840847015,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6923217773437,0.8185108304023743,0.2567723989486694,1.1618764400482178,286.6921691894531,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,295.2044372558594,286.69171142578125,1.0,0.5255377888679504,1.0,1.0,0.0,1.0,-2.8718137741088867,2.871807098388672,6.6362058532831725e-06,2.220529317855835,1.0,1.0,0.0,108.29328155517578,81.0,36007.7421875,-0.0,1883.5552978515625,1.0,283.1499938964844,285.63775634765625,293.8125,296.14898681640625,293.1499938964844,293.1499938964844,283.1499938964844,27003.49609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068282008171082,1.0,0.0,0.0,3.461258172988892,3.4612786769866943,7.993946837814292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5912.7861328125,0.0,1269.314697265625,1895.4371337890625,0.0,2534.01513671875,0.8553738594055176,1.0,0.0,3.0,1.0,0.0
12394620,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.9192420840263368,0.3253810405731201,0.2933842837810516,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.9990000128746032,0.4207001030445099,0.3976015150547027,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.911898910999298,0.3184841573238373,0.2234324067831039,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.9273000359535216,0.3328389525413513,0.3159669935703277,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737365722656,0.8479421138763428,0.2563859224319458,1.1580157279968262,286.6736145019531,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,295.20343017578125,286.6731872558594,1.0,0.5177128314971924,1.0,1.0,0.0,1.0,-2.867744445800781,2.867738008499145,6.617424332944211e-06,2.2173879146575928,1.0,1.0,0.0,97.04642486572266,69.0,36397.0546875,-0.0,1821.9697265625,1.0,283.1499938964844,285.6122436523437,293.8437805175781,296.2042236328125,293.1499938964844,293.1499938964844,283.1499938964844,28164.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103313446044922,1.0,0.0,0.0,3.53486967086792,3.534891128540039,8.337581789419346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.22802734375,0.0,1352.0341796875,1895.4371337890625,0.0,2566.2451171875,0.873442530632019,1.0,0.0,3.0,1.0,0.0
12394680,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.9192420840263368,0.3253810405731201,0.2933842837810516,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67364501953125,0.9990000128746032,0.4207001030445099,0.3976015150547027,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.911898910999298,0.3184841573238373,0.2234324067831039,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6736755371094,0.9273000359535216,0.3328389525413513,0.3159669935703277,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6737365722656,0.8479421138763428,0.2563859224319458,1.1580157279968262,286.6736145019531,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,295.20343017578125,286.6731872558594,1.0,0.5177128314971924,1.0,1.0,0.0,1.0,-2.867744445800781,2.867738008499145,6.617424332944211e-06,2.2173879146575928,1.0,1.0,0.0,97.04642486572266,69.0,36397.0546875,-0.0,1821.9697265625,1.0,283.1499938964844,285.6122436523437,293.8437805175781,296.2042236328125,293.1499938964844,293.1499938964844,283.1499938964844,28164.29296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103313446044922,1.0,0.0,0.0,3.53486967086792,3.534891128540039,8.337581789419346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.22802734375,0.0,1352.0341796875,1895.4371337890625,0.0,2566.2451171875,0.873442530632019,1.0,0.0,3.0,1.0,0.0
12394740,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361389160156,0.9461851119995116,0.3254796862602234,0.293310672044754,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.635986328125,0.9990000128746032,0.4251953959465027,0.3697451651096344,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.9384414553642272,0.3184182643890381,0.2232462465763092,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361083984375,0.9540826082229614,0.3329950869083404,0.3159225285053253,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.8683447241783142,0.2559206485748291,1.1549615859985352,286.63592529296875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,295.2115478515625,286.6342163085937,1.0,0.5075708627700806,1.0,1.0,0.0,1.0,-2.8301470279693604,2.8301405906677246,6.445782219088869e-06,2.188650608062744,1.0,1.0,0.0,89.71188354492188,72.0,36514.44921875,-0.0,1727.9735107421875,1.0,283.1499938964844,285.5726928710937,293.87176513671875,296.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,29310.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131430149078369,1.0,0.0,0.0,3.606091976165772,3.606114387512207,8.676946094965388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.3798828125,0.0,1435.41650390625,1895.4371337890625,0.0,2592.1669921875,0.8909304141998291,1.0,0.0,3.0,1.0,0.0
12394800,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361389160156,0.9461851119995116,0.3254796862602234,0.293310672044754,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.635986328125,0.9990000128746032,0.4251953959465027,0.3697451651096344,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361694335937,0.9384414553642272,0.3184182643890381,0.2232462465763092,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361083984375,0.9540826082229614,0.3329950869083404,0.3159225285053253,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6363830566406,0.8683447241783142,0.2559206485748291,1.1549615859985352,286.63592529296875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485107421875,295.2115478515625,286.6342163085937,1.0,0.5075708627700806,1.0,1.0,0.0,1.0,-2.8301470279693604,2.8301405906677246,6.445782219088869e-06,2.188650608062744,1.0,1.0,0.0,89.71188354492188,72.0,36514.44921875,-0.0,1727.9735107421875,1.0,283.1499938964844,285.5726928710937,293.87176513671875,296.2467041015625,293.1499938964844,293.1499938964844,283.1499938964844,29310.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131430149078369,1.0,0.0,0.0,3.606091976165772,3.606114387512207,8.676946094965388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.3798828125,0.0,1435.41650390625,1895.4371337890625,0.0,2592.1669921875,0.8909304141998291,1.0,0.0,3.0,1.0,0.0
12394860,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.9638503789901732,0.325463593006134,0.2931781411170959,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012268066406,0.9990000128746032,0.4325640499591827,0.3509957194328308,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.9564887285232544,0.3183076381683349,0.2230669409036636,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.9712039232254028,0.3331138491630554,0.3158945441246032,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014404296875,0.8830873966217041,0.2555028796195984,1.1523284912109375,286.6011962890625,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,295.233642578125,286.6002502441406,1.0,0.5013013482093811,1.0,1.0,0.0,1.0,-2.804018974304199,2.8040127754211426,6.326549282675842e-06,2.168093681335449,1.0,1.0,0.0,85.10432434082031,92.0,36682.3203125,-0.0,1666.3389892578125,1.0,283.1499938964844,285.537109375,293.8968811035156,296.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,30446.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143768906593323,1.0,0.0,0.0,3.675285816192627,3.675309181213379,9.013127737489411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.923828125,0.0,1519.640869140625,1895.4371337890625,0.0,2603.556884765625,0.9079244136810304,1.0,0.0,3.0,1.0,0.0
12394920,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.9638503789901732,0.325463593006134,0.2931781411170959,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012268066406,0.9990000128746032,0.4325640499591827,0.3509957194328308,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.9564887285232544,0.3183076381683349,0.2230669409036636,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6012878417969,0.9712039232254028,0.3331138491630554,0.3158945441246032,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6014404296875,0.8830873966217041,0.2555028796195984,1.1523284912109375,286.6011962890625,284.95001220703125,294.92529296875,290.8905639648437,294.9237976074219,295.233642578125,286.6002502441406,1.0,0.5013013482093811,1.0,1.0,0.0,1.0,-2.804018974304199,2.8040127754211426,6.326549282675842e-06,2.168093681335449,1.0,1.0,0.0,85.10432434082031,92.0,36682.3203125,-0.0,1666.3389892578125,1.0,283.1499938964844,285.537109375,293.8968811035156,296.2797546386719,293.1499938964844,293.1499938964844,283.1499938964844,30446.283203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143768906593323,1.0,0.0,0.0,3.675285816192627,3.675309181213379,9.013127737489411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.923828125,0.0,1519.640869140625,1895.4371337890625,0.0,2603.556884765625,0.9079244136810304,1.0,0.0,3.0,1.0,0.0
12394980,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9571351408958436,0.3254874348640442,0.2932328879833221,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906982421875,0.9990000128746032,0.4388518929481506,0.3581873774528503,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9494689702987672,0.3182826638221741,0.2230668067932129,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9649431109428406,0.3333183228969574,0.3161108493804931,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906066894531,0.8767108917236328,0.2552215158939361,1.151153802871704,286.5907287597656,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,295.2508239746094,286.59130859375,1.0,0.5041260123252869,1.0,1.0,0.0,1.0,-2.8115339279174805,2.8115274906158447,6.359362942021107e-06,2.17338228225708,1.0,1.0,0.0,86.72284698486328,112.0,37109.2265625,-0.0,1685.3896484375,1.0,283.1499938964844,285.5197448730469,293.9296875,296.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,31574.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815496563911438,1.0,0.0,0.0,3.7427475452423096,3.742771625518799,9.347044738206024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.88427734375,0.0,1604.8677978515625,1895.4371337890625,0.0,2613.89990234375,0.924496054649353,1.0,0.0,3.0,1.0,0.0
12395040,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9571351408958436,0.3254874348640442,0.2932328879833221,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906982421875,0.9990000128746032,0.4388518929481506,0.3581873774528503,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9494689702987672,0.3182826638221741,0.2230668067932129,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906677246094,0.9649431109428406,0.3333183228969574,0.3161108493804931,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5906066894531,0.8767108917236328,0.2552215158939361,1.151153802871704,286.5907287597656,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,295.2508239746094,286.59130859375,1.0,0.5041260123252869,1.0,1.0,0.0,1.0,-2.8115339279174805,2.8115274906158447,6.359362942021107e-06,2.17338228225708,1.0,1.0,0.0,86.72284698486328,112.0,37109.2265625,-0.0,1685.3896484375,1.0,283.1499938964844,285.5197448730469,293.9296875,296.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,31574.25390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815496563911438,1.0,0.0,0.0,3.7427475452423096,3.742771625518799,9.347044738206024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.88427734375,0.0,1604.8677978515625,1895.4371337890625,0.0,2613.89990234375,0.924496054649353,1.0,0.0,3.0,1.0,0.0
12395100,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.9463183879852296,0.32551109790802,0.2933372855186462,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923767089844,0.9990000128746032,0.4405648410320282,0.3696396052837372,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5923156738281,0.938381016254425,0.3183181583881378,0.2231451123952865,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59234619140625,0.9546170830726624,0.3334659039974212,0.3163231015205383,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5922546386719,0.8674458265304565,0.2551180720329284,1.1510627269744873,286.5924072265625,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,295.2517395019531,286.5931701660156,1.0,0.5080884695053101,1.0,1.0,0.0,1.0,-2.8256516456604004,2.8256452083587646,6.4231185206153896e-06,2.1841728687286377,1.0,1.0,0.0,89.47351837158203,112.0,37437.22265625,-0.0,1720.004638671875,1.0,283.1499938964844,285.5146789550781,293.9501037597656,296.36639404296875,293.1499938964844,293.1499938964844,283.1499938964844,32270.283203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166719675064087,1.0,0.0,0.0,3.783775568008423,3.7838001251220703,9.553093605063625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.88134765625,0.0,1658.2265625,1895.4371337890625,0.0,2624.765625,0.931762993335724,1.0,0.0,3.0,1.0,0.0
12395160,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033020019531,0.931805431842804,0.3255446553230285,0.2934751808643341,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034240722656,0.9990000128746032,0.4411997497081756,0.3850469887256622,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.603271484375,0.923818826675415,0.3183863461017608,0.2232689708471298,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6033020019531,0.9405263662338256,0.333643227815628,0.3165949881076813,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60308837890625,0.8558496236801147,0.2550242245197296,1.1511930227279663,286.6034545898437,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,295.2470092773437,286.6048583984375,1.0,0.5134233832359314,1.0,1.0,0.0,1.0,-2.8449578285217285,2.8449511528015137,6.510998446174199e-06,2.199009895324707,1.0,1.0,0.0,93.30458068847656,132.0,37758.1640625,-0.0,1768.2052001953125,1.0,283.1499938964844,285.5185852050781,293.97137451171875,296.4050598144531,293.1499938964844,293.1499938964844,283.1499938964844,32696.556640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183525800704956,1.0,0.0,0.0,3.8086843490600586,3.808709383010864,9.67928485806624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.0068359375,0.0,1691.19140625,1895.4371337890625,0.0,2640.31396484375,0.9406954050064088,1.0,0.0,3.0,1.0,0.0
12395220,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295471191406,0.8921858668327332,0.3256198763847351,0.2939509749412536,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297302246094,0.9901742339134216,0.4394320845603943,0.4172022640705108,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295471191406,0.8855622410774231,0.3185808062553406,0.2237106263637542,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.8998925089836121,0.334045946598053,0.3173919022083282,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293640136719,0.8242921233177185,0.2548012137413025,1.1523164510726929,286.62969970703125,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,295.2223205566406,286.6302185058594,1.0,0.5268173813819885,1.0,1.0,0.0,1.0,-2.8845975399017334,2.8845908641815186,6.696348918922013e-06,2.230827569961548,1.0,1.0,0.0,105.60484313964844,152.0,38489.06640625,-0.0,1892.5059814453125,1.0,283.1499938964844,285.5257263183594,294.0154724121094,296.4941711425781,293.1499938964844,293.1499938964844,283.04998779296875,33814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233080506324768,1.0,0.0,0.0,3.873251676559448,3.8732776641845694,1.00102454325679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.2314453125,0.0,1778.668701171875,1895.4371337890625,0.0,2686.243408203125,0.9555599689483644,1.0,0.0,3.0,1.0,0.0
12395280,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295471191406,0.8921858668327332,0.3256198763847351,0.2939509749412536,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6297302246094,0.9901742339134216,0.4394320845603943,0.4172022640705108,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295471191406,0.8855622410774231,0.3185808062553406,0.2237106263637542,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.62957763671875,0.8998925089836121,0.334045946598053,0.3173919022083282,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6293640136719,0.8242921233177185,0.2548012137413025,1.1523164510726929,286.62969970703125,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,295.2223205566406,286.6302185058594,1.0,0.5268173813819885,1.0,1.0,0.0,1.0,-2.8845975399017334,2.8845908641815186,6.696348918922013e-06,2.230827569961548,1.0,1.0,0.0,105.60484313964844,152.0,38489.06640625,-0.0,1892.5059814453125,1.0,283.1499938964844,285.5257263183594,294.0154724121094,296.4941711425781,293.1499938964844,293.1499938964844,283.04998779296875,33814.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233080506324768,1.0,0.0,0.0,3.873251676559448,3.8732776641845694,1.00102454325679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.2314453125,0.0,1778.668701171875,1895.4371337890625,0.0,2686.243408203125,0.9555599689483644,1.0,0.0,3.0,1.0,0.0
