time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395340,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.57183837890625,0.8564315438270569,0.3253313899040222,0.2943514585494995,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5716247558594,0.9516249299049376,0.4384137988090515,0.416369080543518,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718688964844,0.8505369424819946,0.3184759318828583,0.224121943116188,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.8637686967849731,0.3341057896614074,0.3180964589118957,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57208251953125,0.7917857766151428,0.254380464553833,1.1534879207611084,286.5716552734375,284.95001220703125,295.20513916015625,291.0162353515625,295.20367431640625,295.20513916015625,286.5705261230469,1.0,0.5365242958068848,1.0,1.0,0.0,1.0,-2.8892879486083984,2.889281272888184,6.716798907291377e-06,2.2338576316833496,1.0,1.0,0.0,119.7784194946289,152.0,39224.7578125,-0.0,1968.2938232421875,1.0,283.0559997558594,285.4525756835937,294.0626525878906,296.60723876953125,293.1499938964844,293.1499938964844,283.04998779296875,34568.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831265389919281,1.0,0.0,0.0,3.916191577911377,3.916218042373657,1.0233428611172712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.77099609375,0.0,1838.4833984375,1895.4371337890625,0.0,2760.228759765625,0.9641066193580629,1.0,0.0,3.0,1.0,0.0
12395400,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.845481276512146,0.3251588344573974,0.2944154441356659,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675354003906,0.9373881220817566,0.4383610188961029,0.4163852632045746,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.8398705720901489,0.3183885514736175,0.2242272198200225,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5675964355469,0.8526605367660522,0.3340812623500824,0.3182981014251709,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5676574707031,0.7810356020927429,0.2541837692260742,1.1536738872528076,286.5675354003906,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,295.2007751464844,286.5673217773437,1.0,0.5400237441062927,1.0,1.0,0.0,1.0,-2.889976501464844,2.889969825744629,6.720002602378372e-06,2.2343907356262207,1.0,1.0,0.0,125.17987823486328,155.0,39326.71875,-0.0,1996.044189453125,1.0,283.0520935058594,285.4468994140625,294.0672607421875,296.61474609375,293.1499938964844,293.1499938964844,282.75,34752.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331602215766907,1.0,0.0,0.0,3.926588296890259,3.926614999771118,1.0287835721101146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.65380859375,0.0,1853.164794921875,1895.4371337890625,0.0,2777.883544921875,0.966580331325531,1.0,0.0,3.0,1.0,0.0
12395460,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.8203002214431763,0.3238475918769836,0.2939618527889251,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.9044637084007264,0.4384297132492065,0.4168727993965149,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.8151984810829163,0.3175323903560638,0.2241653054952621,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.827576220035553,0.3334904015064239,0.3184582889080047,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.7561814188957214,0.253033697605133,1.151832103729248,286.4469909667969,284.95001220703125,295.2997741699219,291.0608215332031,295.9729309082031,295.18505859375,286.4499816894531,1.0,0.5475367903709412,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.887913942337036,1.8263670206069944,1.061546802520752,1.175220251083374,1.0,1.0,0.0,139.1022491455078,143.0,40908.4375,0.0,2057.35400390625,1.0,282.7560729980469,285.231201171875,294.12921142578125,296.80047607421875,293.1499938964844,293.1499938964844,282.45001220703125,35254.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504946231842041,1.0,0.0,0.0,3.954879999160767,3.954906940460205,1.043661995936418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.52978515625,0.0,1893.51123046875,1895.4371337890625,0.0,2939.903564453125,0.9733110666275024,1.0,0.0,3.0,1.0,0.0
12395520,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.8203002214431763,0.3238475918769836,0.2939618527889251,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.447021484375,0.9044637084007264,0.4384297132492065,0.4168727993965149,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4465637207031,0.8151984810829163,0.3175323903560638,0.2241653054952621,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466552734375,0.827576220035553,0.3334904015064239,0.3184582889080047,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.7561814188957214,0.253033697605133,1.151832103729248,286.4469909667969,284.95001220703125,295.2997741699219,291.0608215332031,295.9729309082031,295.18505859375,286.4499816894531,1.0,0.5475367903709412,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.887913942337036,1.8263670206069944,1.061546802520752,1.175220251083374,1.0,1.0,0.0,139.1022491455078,143.0,40908.4375,0.0,2057.35400390625,1.0,282.7560729980469,285.231201171875,294.12921142578125,296.80047607421875,293.1499938964844,293.1499938964844,282.45001220703125,35254.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504946231842041,1.0,0.0,0.0,3.954879999160767,3.954906940460205,1.043661995936418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.52978515625,0.0,1893.51123046875,1895.4371337890625,0.0,2939.903564453125,0.9733110666275024,1.0,0.0,3.0,1.0,0.0
12395580,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.8146291375160217,0.3224372863769531,0.2928493916988373,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3359375,0.8992195725440979,0.4389400780200958,0.4174078702926636,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.336181640625,0.8097752928733826,0.3165823221206665,0.2236149609088897,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.8225041031837463,0.3327797651290893,0.3179426193237304,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3363342285156,0.7507464289665222,0.2518104612827301,1.1470500230789185,286.3359680175781,284.95001220703125,295.37127685546875,291.0950927734375,296.7660217285156,295.1735534667969,286.3339233398437,1.0,0.5479150414466858,0.2160000056028366,0.2160000056028366,0.7839999794960022,1.0,-2.880181074142456,0.4199460446834564,2.460235118865967,-0.2278372198343277,1.0,1.0,0.0,141.63563537597656,143.0,42136.8515625,0.0,2059.12158203125,1.0,282.4570007324219,284.996826171875,294.15802001953125,296.92047119140625,293.1499938964844,293.1499938964844,282.45001220703125,35546.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865428626537323,1.0,0.0,0.0,3.9712204933166495,3.971247673034668,1.052304128279502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.79833984375,0.0,1917.078857421875,1895.4371337890625,0.0,3079.926513671875,0.9771981239318848,1.0,0.0,3.0,1.0,0.0
12395640,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.8146297931671143,0.3223828077316284,0.2927940785884857,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.8992936015129089,0.4389704465866089,0.4174279570579529,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.8097912669181824,0.3165459632873535,0.2235855162143707,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.8225285410881042,0.332752525806427,0.3179120719432831,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.7507423758506775,0.2517614662647247,1.1468110084533691,286.3340759277344,284.95001220703125,295.374267578125,291.0965270996094,296.7670288085937,295.1731872558594,286.3316650390625,1.0,0.5478431582450867,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.879779100418091,0.3780677914619446,2.501711368560791,-0.2695918977260589,1.0,1.0,0.0,141.5807342529297,131.0,42135.015625,0.0,2058.37255859375,1.0,282.4559631347656,284.9949035644531,294.1560363769531,296.9159851074219,293.1499938964844,293.1499938964844,282.1499938964844,35556.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655766844749451,1.0,0.0,0.0,3.971740484237671,3.971767663955689,1.0525797051741392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.5732421875,0.0,1917.8319091796875,1895.4371337890625,0.0,3081.315673828125,0.9773218035697936,1.0,0.0,3.0,1.0,0.0
12395700,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.8155476450920105,0.321470558643341,0.2920600473880768,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770935058594,0.9013339281082152,0.4391613304615021,0.4176605939865112,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.178955078125,0.8109243512153625,0.315915435552597,0.2231881767511367,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1786193847656,0.8237349987030029,0.3322504162788391,0.3174884617328644,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.7515338063240051,0.2510271072387695,1.143652319908142,286.1772155761719,284.95001220703125,295.4114685058594,291.11456298828125,296.7717590332031,295.1669616699219,286.1673278808594,1.0,0.5464696288108826,0.0,0.0,1.0,1.0,-2.8744001388549805,2.116942778229713e-05,2.8743789196014404,-0.6460650563240051,1.0,1.0,0.0,140.2602996826172,131.0,43279.61328125,0.0,2045.06787109375,1.0,282.1932678222656,284.8114013671875,294.1904296875,297.0670166015625,293.1499938964844,293.1499938964844,282.1499938964844,35657.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739956617355347,1.0,0.0,0.0,3.9774045944213854,3.977431774139404,1.0555839935477709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.39892578125,0.0,1926.048828125,1895.4371337890625,0.0,3160.28857421875,0.978669047355652,1.0,0.0,3.0,1.0,0.0
12395760,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1184387207031,0.8171639442443848,0.3203382492065429,0.2910380065441131,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180725097656,0.9043644666671752,0.4391767680644989,0.4176498651504516,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.11846923828125,0.812814474105835,0.31510791182518,0.2226131111383438,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.8257089853286743,0.3315804302692413,0.316839337348938,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.7530446648597717,0.2501582503318786,1.139642596244812,286.1181030273437,284.95001220703125,295.4486083984375,291.1327209472656,296.77423095703125,295.1593322753906,286.1158142089844,1.0,0.5441729426383972,0.0190831590443849,0.0190831590443849,1.0,1.0,-2.866870164871216,3.739388921530917e-05,2.866832733154297,-0.6443227529525757,1.0,1.0,0.0,138.31185913085938,119.0,43306.1953125,0.0,2023.0517578125,1.0,282.1559143066406,284.7588195800781,294.1759948730469,297.0077209472656,293.1499938964844,293.1499938964844,281.8500061035156,35735.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769239783287048,1.0,0.0,0.0,3.9817724227905273,3.981799602508545,1.0579036597846423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.701171875,0.0,1932.401123046875,1895.4371337890625,0.0,3187.7470703125,0.9797079563140868,1.0,0.0,3.0,1.0,0.0
12395820,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8237202763557434,0.3177426159381866,0.2886151671409607,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.9154057502746582,0.4389116168022156,0.4172840714454651,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8199454545974731,0.3132072687149048,0.2212011516094207,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8330885171890259,0.3299530744552612,0.315186083316803,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7593241930007935,0.2481816112995147,1.130150556564331,285.8970031738281,284.95001220703125,295.5228271484375,291.1693420410156,296.7782592773437,295.1430053710937,285.8945007324219,1.0,0.5377025008201599,0.0572494789958,0.0572494789958,1.0,1.0,-2.848430633544922,0.0016684681177139,2.846762180328369,-0.6385194063186646,1.0,1.0,0.0,132.0761260986328,107.0,44375.5703125,0.0,1962.509521484375,1.0,281.8558349609375,284.5191345214844,294.2020263671875,297.0994567871094,293.1499938964844,293.1499938964844,281.54998779296875,35843.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886112630367279,1.0,0.0,0.0,3.987735748291016,3.987763166427612,1.0610748404360493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.0615234375,0.0,1941.0965576171875,1895.4371337890625,0.0,3273.8349609375,0.981126308441162,1.0,0.0,3.0,1.0,0.0
12395880,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973693847656,0.8237202763557434,0.3177426159381866,0.2886151671409607,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8969421386719,0.9154057502746582,0.4389116168022156,0.4172840714454651,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8199454545974731,0.3132072687149048,0.2212011516094207,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973083496094,0.8330885171890259,0.3299530744552612,0.315186083316803,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978271484375,0.7593241930007935,0.2481816112995147,1.130150556564331,285.8970031738281,284.95001220703125,295.5228271484375,291.1693420410156,296.7782592773437,295.1430053710937,285.8945007324219,1.0,0.5377025008201599,0.0572494789958,0.0572494789958,1.0,1.0,-2.848430633544922,0.0016684681177139,2.846762180328369,-0.6385194063186646,1.0,1.0,0.0,132.0761260986328,107.0,44375.5703125,0.0,1962.509521484375,1.0,281.8558349609375,284.5191345214844,294.2020263671875,297.0994567871094,293.1499938964844,293.1499938964844,281.54998779296875,35843.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886112630367279,1.0,0.0,0.0,3.987735748291016,3.987763166427612,1.0610748404360493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.0615234375,0.0,1941.0965576171875,1895.4371337890625,0.0,3273.8349609375,0.981126308441162,1.0,0.0,3.0,1.0,0.0
12395940,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69415283203125,0.8308777809143066,0.3156182169914245,0.2866096496582031,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.9273799061775208,0.4384835064411163,0.4167724847793579,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.8274816870689392,0.3116118609905243,0.2199989557266235,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.841015636920929,0.3285519182682037,0.3137406706809997,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.7663382887840271,0.2465591430664062,1.1222165822982788,285.6933288574219,284.95001220703125,295.5770568847656,291.1964111328125,296.7804870605469,295.1301574707031,285.6881103515625,1.0,0.5317993760108948,0.0851859375834465,0.0851859375834465,1.0,1.0,-2.832690954208374,0.0139684714376926,2.818722486495972,-0.6226887106895447,1.0,1.0,0.0,126.16793060302734,107.0,45411.6875,0.0,1908.49853515625,1.0,281.5669860839844,284.2949523925781,294.2403564453125,297.22296142578125,293.1499938964844,293.1499938964844,281.54998779296875,35892.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938698768615723,1.0,0.0,0.0,3.990502119064331,3.990529537200928,1.062547539731895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.978515625,0.0,1945.138916015625,1895.4371337890625,0.0,3346.37890625,0.9817842245101928,1.0,0.0,3.0,1.0,0.0
12396000,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.8338756561279297,0.3148410618305206,0.2858054637908935,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700439453125,0.9323575496673584,0.4383185505867004,0.4165100753307342,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.83061283826828,0.3110204935073852,0.2195110023021698,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.8443487286567688,0.3280268013477325,0.3131474554538727,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6710205078125,0.7693090438842773,0.2459519952535629,1.11905837059021,285.67010498046875,284.95001220703125,295.596923828125,291.20635986328125,296.7814025878906,295.1256103515625,285.6673889160156,1.0,0.5294375419616699,0.0954158008098602,0.0954158008098602,1.0,1.0,-2.8263139724731445,0.0263397116214036,2.7999744415283203,-0.6089116334915161,1.0,1.0,0.0,123.8400650024414,95.0,45345.8515625,0.0,1887.039794921875,1.0,281.5558166503906,284.2749938964844,294.2320861816406,297.18994140625,293.1499938964844,293.1499938964844,281.25,35906.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939235210418701,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629611324475263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.87548828125,0.0,1946.2747802734373,1895.4371337890625,0.0,3346.8798828125,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.8479368686676025,0.3117289841175079,0.2827486097812652,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9541095495224,0.4374654591083526,0.4154329597949981,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.8451162576675415,0.3086311221122741,0.2176342457532882,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.8598782420158386,0.3258801698684692,0.3108402192592621,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7831955552101135,0.2435403615236282,1.106865406036377,285.4389038085937,284.95001220703125,295.6708679199219,291.24371337890625,296.7845153808594,295.10821533203125,285.43603515625,1.0,0.5199725031852722,0.0998588800430297,0.0998588800430297,1.0,1.0,-2.8016648292541504,0.0353763736784458,2.76628851890564,-0.5943620204925537,1.0,1.0,0.0,114.34774017333984,83.0,46246.22265625,0.0,1802.8751220703125,1.0,281.2557983398437,284.027587890625,294.2644348144531,297.2786560058594,293.1499938964844,293.1499938964844,280.95001220703125,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007221460342408,1.0,0.0,0.0,3.9933829307556152,3.993410348892212,1.0640821983542992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.84423828125,0.0,1949.3546142578125,1895.4371337890625,0.0,3410.314697265625,0.982469379901886,1.0,0.0,3.0,1.0,0.0
12396120,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.8479368686676025,0.3117289841175079,0.2827486097812652,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.9541095495224,0.4374654591083526,0.4154329597949981,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.8451162576675415,0.3086311221122741,0.2176342457532882,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.8598782420158386,0.3258801698684692,0.3108402192592621,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.7831955552101135,0.2435403615236282,1.106865406036377,285.4389038085937,284.95001220703125,295.6708679199219,291.24371337890625,296.7845153808594,295.10821533203125,285.43603515625,1.0,0.5199725031852722,0.0998588800430297,0.0998588800430297,1.0,1.0,-2.8016648292541504,0.0353763736784458,2.76628851890564,-0.5943620204925537,1.0,1.0,0.0,114.34774017333984,83.0,46246.22265625,0.0,1802.8751220703125,1.0,281.2557983398437,284.027587890625,294.2644348144531,297.2786560058594,293.1499938964844,293.1499938964844,280.95001220703125,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007221460342408,1.0,0.0,0.0,3.9933829307556152,3.993410348892212,1.0640821983542992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.84423828125,0.0,1949.3546142578125,1895.4371337890625,0.0,3410.314697265625,0.982469379901886,1.0,0.0,3.0,1.0,0.0
12396180,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8669525980949402,0.3084454238414764,0.2795062661170959,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.9785666465759276,0.4363895654678345,0.4141128659248352,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8645904660224915,0.3060834407806396,0.2156210988759994,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8806532621383667,0.3235558867454529,0.308330774307251,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8015260696411133,0.2409901320934295,1.0938836336135864,285.203857421875,284.95001220703125,295.7446594238281,291.2814025878906,296.787841796875,295.09112548828125,285.2008056640625,1.0,0.5096594095230103,0.1043019592761993,0.1043019592761993,1.0,1.0,-2.775146245956421,0.043879460543394,2.731266736984253,-0.5799465179443359,1.0,1.0,0.0,104.11795806884766,71.0,47085.02734375,0.0,1713.80810546875,1.0,280.9558410644531,283.7770690917969,294.2982788085937,297.3653869628906,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067422747612,1.0,0.0,0.0,3.9946322441101074,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.333984375,0.0,1951.184814453125,1895.4371337890625,0.0,3466.3466796875,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12396240,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.8669525980949402,0.3084454238414764,0.2795062661170959,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2037658691406,0.9785666465759276,0.4363895654678345,0.4141128659248352,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.8645904660224915,0.3060834407806396,0.2156210988759994,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.8806532621383667,0.3235558867454529,0.308330774307251,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.8015260696411133,0.2409901320934295,1.0938836336135864,285.203857421875,284.95001220703125,295.7446594238281,291.2814025878906,296.787841796875,295.09112548828125,285.2008056640625,1.0,0.5096594095230103,0.1043019592761993,0.1043019592761993,1.0,1.0,-2.775146245956421,0.043879460543394,2.731266736984253,-0.5799465179443359,1.0,1.0,0.0,104.11795806884766,71.0,47085.02734375,0.0,1713.80810546875,1.0,280.9558410644531,283.7770690917969,294.2982788085937,297.3653869628906,293.1499938964844,293.1499938964844,280.6499938964844,35967.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067422747612,1.0,0.0,0.0,3.9946322441101074,3.994659662246704,1.064748062162835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.333984375,0.0,1951.184814453125,1895.4371337890625,0.0,3466.3466796875,0.9827665090560912,1.0,0.0,3.0,1.0,0.0
12396300,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8790856599807739,0.3067642450332641,0.2778681516647339,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.991189181804657,0.4357921183109283,0.4134140908718109,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8769793510437012,0.3047743737697601,0.214598000049591,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8936823010444641,0.3223494291305542,0.3070426881313324,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8126353621482849,0.2396838068962097,1.0872632265090942,285.0345764160156,284.95001220703125,295.7815246582031,291.3003234863281,296.789794921875,295.0830383300781,285.0231018066406,1.0,0.5042650699615479,0.1065234988927841,0.1065234988927841,1.0,1.0,-2.7616045475006104,0.0485782548785209,2.713026285171509,-0.5722373723983765,1.0,1.0,0.0,98.7801284790039,71.0,48009.09375,0.0,1668.406982421875,1.0,280.6928100585937,283.5833435058594,294.3393859863281,297.5141906738281,293.1499938964844,293.1499938964844,280.6499938964844,35974.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117925763130188,1.0,0.0,0.0,3.995051145553589,3.9950788021087646,1.0649714567989577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.9873046875,0.0,1951.798828125,1895.4371337890625,0.0,3513.232421875,0.9828661680221558,1.0,0.0,3.0,1.0,0.0
12396360,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8908421993255615,0.305002748966217,0.2761307954788208,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.4351606369018554,0.4095280170440674,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8890585899353027,0.3033951222896576,0.2135168015956878,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9063441157341005,0.3210701644420624,0.3056781888008117,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8226781487464905,0.2383199632167816,1.080403208732605,284.9642333984375,284.95001220703125,295.8183288574219,291.3193359375,296.7916564941406,295.0746154785156,284.96051025390625,1.0,0.4985677897930145,0.1086364537477493,0.1086364537477493,1.0,1.0,-2.744209051132202,0.0531711503863334,2.691037893295288,-0.563555896282196,0.99991637468338,0.99991637468338,0.0,93.92688751220705,59.0,47843.00390625,0.0,1619.7689208984375,1.0,280.6557006835937,283.5224914550781,294.33319091796875,297.4499206542969,293.1499938964844,293.1499938964844,280.3500061035156,35981.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121215343475342,1.0,0.0,0.0,3.9953670501708975,3.995394468307495,1.0651398270056234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.83203125,0.0,1952.2685546875,1895.4371337890625,0.0,3516.281982421875,0.9829407334327698,1.0,0.0,3.0,1.0,0.0
12396420,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.9026406407356262,0.3022463619709015,0.2736192345619201,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.9990000128746032,0.4357389211654663,0.3905690610408783,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731689453125,0.9013872146606444,0.3012230694293976,0.2119559794664383,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7314453125,0.9203876256942748,0.3190385103225708,0.3036977350711822,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8325101733207703,0.2362016588449478,1.070482611656189,284.73052978515625,284.95001220703125,295.87261962890625,291.34747314453125,296.7997741699219,295.0692443847656,284.7232971191406,1.0,0.4889018535614013,0.1117541193962097,0.1117541193962097,1.0,1.0,-2.701763868331909,0.0596299543976783,2.642133951187134,-0.5475252866744995,0.9957233667373656,0.9957233667373656,0.0,88.36235046386719,59.0,48426.6328125,0.0,1533.515869140625,1.0,280.3665466308594,283.2750244140625,294.3724060058594,297.5549011230469,293.1499938964844,293.1499938964844,280.3500061035156,36103.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171934127807616,1.0,0.0,0.0,3.9927682876586914,3.992795944213867,1.063754780261661e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.4833984375,0.0,1949.8470458984373,1895.4371337890625,0.0,3563.235107421875,0.9824010133743286,1.0,0.0,3.0,1.0,0.0
12396480,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9075904488563538,0.3012617528438568,0.2726554274559021,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.9990000128746032,0.43646901845932,0.3832147717475891,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.9064925312995912,0.3004423379898071,0.2113548666238784,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.9263025522232056,0.3183021247386932,0.3029309809207916,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.8365505337715149,0.235443577170372,1.0667444467544556,284.69793701171875,284.95001220703125,295.8918762207031,291.3575134277344,296.8048400878906,295.0701904296875,284.6932067871094,1.0,0.4852216839790344,0.1128623709082603,0.1128623709082603,1.0,1.0,-2.685585021972656,0.0619454085826873,2.6236395835876465,-0.5415837168693542,0.9944599270820618,0.9944599270820618,0.0,86.27220153808594,47.0,48209.5078125,0.0,1501.35986328125,1.0,280.3557434082031,283.2483215332031,294.36456298828125,297.51336669921875,293.1499938964844,293.1499938964844,280.04998779296875,36137.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162516593933104,1.0,0.0,0.0,3.991050958633423,3.991078615188599,1.0628398285916774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.99169921875,0.0,1947.865478515625,1895.4371337890625,0.0,3554.52685546875,0.9820404052734376,1.0,0.0,3.0,1.0,0.0
12396540,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4243469238281,0.9328627586364746,0.2973677515983581,0.2689627408981323,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237670898437,0.9990000128746032,0.4412397444248199,0.3518576323986053,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4243469238281,0.932548463344574,0.2972756624221802,0.2090117931365966,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.95325368642807,0.3152968883514404,0.2999178469181061,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252014160156,0.8559508323669434,0.2324559688568115,1.052345633506775,284.42364501953125,284.95001220703125,295.9652709960937,291.3958435058594,296.8290405273437,295.0801086425781,284.4185791015625,1.0,0.4701638519763946,0.1170882880687713,0.1170882880687713,1.0,1.0,-2.619734525680542,0.0707678273320198,2.548966646194458,-0.5180696249008179,0.985284388065338,0.985284388065338,0.0,77.82738494873047,65.0,48406.01171875,0.0,1374.3360595703125,1.0,280.05584716796875,282.9692077636719,294.3934936523437,297.5586853027344,293.1499938964844,293.1499938964844,279.75,36353.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918365716934204,1.0,0.0,0.0,3.978888273239136,3.978915691375733,1.0563717296463435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.4853515625,0.0,1933.6612548828125,1895.4371337890625,0.0,3574.068359375,0.9794104695320128,1.0,0.0,3.0,1.0,0.0
12396600,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4243469238281,0.9328627586364746,0.2973677515983581,0.2689627408981323,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237670898437,0.9990000128746032,0.4412397444248199,0.3518576323986053,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4243469238281,0.932548463344574,0.2972756624221802,0.2090117931365966,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.95325368642807,0.3152968883514404,0.2999178469181061,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252014160156,0.8559508323669434,0.2324559688568115,1.052345633506775,284.42364501953125,284.95001220703125,295.9652709960937,291.3958435058594,296.8290405273437,295.0801086425781,284.4185791015625,1.0,0.4701638519763946,0.1170882880687713,0.1170882880687713,1.0,1.0,-2.619734525680542,0.0707678273320198,2.548966646194458,-0.5180696249008179,0.985284388065338,0.985284388065338,0.0,77.82738494873047,65.0,48406.01171875,0.0,1374.3360595703125,1.0,280.05584716796875,282.9692077636719,294.3934936523437,297.5586853027344,293.1499938964844,293.1499938964844,279.75,36353.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918365716934204,1.0,0.0,0.0,3.978888273239136,3.978915691375733,1.0563717296463435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.4853515625,0.0,1933.6612548828125,1895.4371337890625,0.0,3574.068359375,0.9794104695320128,1.0,0.0,3.0,1.0,0.0
12396660,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1777038574219,0.9332433342933656,0.2936379909515381,0.2655396163463592,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773986816406,0.9990000128746032,0.4464271366596222,0.3470146358013153,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1777038574219,0.9336395263671876,0.2940802872180938,0.2067568451166153,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776123046875,0.9546623229980468,0.3122375607490539,0.2970006167888641,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781616210937,0.8562536835670471,0.2295349985361099,1.0389859676361084,284.1773376464844,284.95001220703125,296.0385437011719,291.434326171875,296.8543395996094,295.09197998046875,284.1749572753906,1.0,0.4651820957660675,0.1212317496538162,0.1212317496538162,1.0,1.0,-2.587484836578369,0.0814201384782791,2.5060646533966064,-0.5008935332298279,0.97294682264328,0.97294682264328,0.0,75.79730987548828,83.0,48936.4296875,0.0,1323.5333251953125,1.0,279.7559509277344,282.7144470214844,294.4279479980469,297.6150207519531,293.1499938964844,293.1499938964844,279.45001220703125,36605.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194653034210204,1.0,0.0,0.0,3.957388401031494,3.957415580749512,1.0449864475958748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.130859375,0.0,1907.70751953125,1895.4371337890625,0.0,3584.222900390625,0.9747034311294556,1.0,0.0,3.0,1.0,0.0
12396720,296.960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1777038574219,0.9332433342933656,0.2936379909515381,0.2655396163463592,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1773986816406,0.9990000128746032,0.4464271366596222,0.3470146358013153,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1777038574219,0.9336395263671876,0.2940802872180938,0.2067568451166153,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776123046875,0.9546623229980468,0.3122375607490539,0.2970006167888641,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1781616210937,0.8562536835670471,0.2295349985361099,1.0389859676361084,284.1773376464844,284.95001220703125,296.0385437011719,291.434326171875,296.8543395996094,295.09197998046875,284.1749572753906,1.0,0.4651820957660675,0.1212317496538162,0.1212317496538162,1.0,1.0,-2.587484836578369,0.0814201384782791,2.5060646533966064,-0.5008935332298279,0.97294682264328,0.97294682264328,0.0,75.79730987548828,83.0,48936.4296875,0.0,1323.5333251953125,1.0,279.7559509277344,282.7144470214844,294.4279479980469,297.6150207519531,293.1499938964844,293.1499938964844,279.45001220703125,36605.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194653034210204,1.0,0.0,0.0,3.957388401031494,3.957415580749512,1.0449864475958748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.130859375,0.0,1907.70751953125,1895.4371337890625,0.0,3584.222900390625,0.9747034311294556,1.0,0.0,3.0,1.0,0.0
12396780,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686279296875,0.9119032621383668,0.2901123762130737,0.2624743580818176,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96844482421875,0.9990000128746032,0.4472180902957916,0.3641930520534515,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686279296875,0.912784457206726,0.2909713685512543,0.2046728581190109,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96856689453125,0.9342552423477172,0.3092389404773712,0.2942896485328674,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688720703125,0.8398991227149963,0.2266783714294433,1.0267761945724487,283.9684143066406,284.95001220703125,296.1116638183594,291.4729309082031,296.8627014160156,295.0818176269531,283.9674987792969,1.0,0.4673464596271515,0.125375211238861,0.125375211238861,1.0,1.0,-2.583989143371582,0.0943762212991714,2.4896128177642822,-0.4875019788742065,0.9581061005592346,0.9581061005592346,0.0,78.932861328125,101.0,49782.640625,0.0,1332.811767578125,1.0,279.45611572265625,282.4883728027344,294.4730224609375,297.70556640625,293.1499938964844,293.1499938964844,279.1499938964844,36876.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219509363174438,1.0,0.0,0.0,3.9259088039398193,3.925935745239258,1.0284275049343703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.90625,0.0,1869.3975830078125,1895.4371337890625,0.0,3607.151611328125,0.9677654504776,1.0,0.0,3.0,1.0,0.0
12396840,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686279296875,0.9119032621383668,0.2901123762130737,0.2624743580818176,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96844482421875,0.9990000128746032,0.4472180902957916,0.3641930520534515,296.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686279296875,0.912784457206726,0.2909713685512543,0.2046728581190109,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96856689453125,0.9342552423477172,0.3092389404773712,0.2942896485328674,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688720703125,0.8398991227149963,0.2266783714294433,1.0267761945724487,283.9684143066406,284.95001220703125,296.1116638183594,291.4729309082031,296.8627014160156,295.0818176269531,283.9674987792969,1.0,0.4673464596271515,0.125375211238861,0.125375211238861,1.0,1.0,-2.583989143371582,0.0943762212991714,2.4896128177642822,-0.4875019788742065,0.9581061005592346,0.9581061005592346,0.0,78.932861328125,101.0,49782.640625,0.0,1332.811767578125,1.0,279.45611572265625,282.4883728027344,294.4730224609375,297.70556640625,293.1499938964844,293.1499938964844,279.1499938964844,36876.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219509363174438,1.0,0.0,0.0,3.9259088039398193,3.925935745239258,1.0284275049343703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.90625,0.0,1869.3975830078125,1895.4371337890625,0.0,3607.151611328125,0.9677654504776,1.0,0.0,3.0,1.0,0.0
12396900,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.82635498046875,0.8977146148681641,0.2883821129798889,0.2610615789890289,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.9990000128746032,0.4456442296504974,0.3786256909370422,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8263244628906,0.8987306952476501,0.289470762014389,0.2037173509597778,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.825927734375,0.918730854988098,0.3077855408191681,0.2930406332015991,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8283996582031,0.8283184766769409,0.2252605408430099,1.0210334062576294,283.8246459960937,284.95001220703125,296.148193359375,291.4922180175781,296.860107421875,295.0680236816406,283.81494140625,1.0,0.4705280065536499,0.1274469345808029,0.1274469345808029,1.0,1.0,-2.590075969696045,0.1016802936792373,2.4883956909179688,-0.4817011058330536,0.9492220282554626,0.9492220282554626,0.0,81.9998550415039,101.0,50766.40234375,0.0,1354.1234130859375,1.0,279.194580078125,282.3164978027344,294.5196838378906,297.8644714355469,293.1499938964844,293.1499938964844,279.1499938964844,37032.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261056184768676,1.0,0.0,0.0,3.906291246414185,3.906318187713623,1.0181752259086352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8984375,0.0,1845.7027587890625,1895.4371337890625,0.0,3645.39453125,0.9634097218513488,1.0,0.0,3.0,1.0,0.0
12396960,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.8820709586143494,0.2865935862064361,0.2595834732055664,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7855834960937,0.9990000128746032,0.4426941275596618,0.3962982892990112,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.8833391666412354,0.2879600822925567,0.2027503103017807,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856140136719,0.9020230174064636,0.3063210844993591,0.2917790114879608,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7856750488281,0.8151007294654846,0.2238061279058456,1.0151816606521606,283.7855834960937,284.95001220703125,296.1846618652344,291.51153564453125,296.85302734375,295.04833984375,283.7857666015625,1.0,0.4748184978961944,0.1293428242206573,0.1293428242206573,1.0,1.0,-2.5998191833496094,0.1089070588350296,2.4909121990203857,-0.4767723977565765,0.9410109519958496,0.9410109519958496,0.0,85.98743438720703,104.0,50814.328125,0.0,1384.377685546875,1.0,279.1563720703125,282.2840270996094,294.5204467773437,297.814208984375,293.1499938964844,293.1499938964844,278.8500061035156,37174.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262713193893432,1.0,0.0,0.0,3.883453369140625,3.883479833602905,1.0063046147479326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.30419921875,0.0,1818.0859375,1895.4371337890625,0.0,3646.917236328125,0.958385407924652,1.0,0.0,3.0,1.0,0.0
12397020,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60357666015625,0.8532321453094482,0.2828364670276642,0.2566064894199371,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031799316406,0.9888545870780944,0.4345235526561737,0.413911759853363,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60357666015625,0.8550695776939392,0.2849510014057159,0.2009073346853256,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.603515625,0.872797966003418,0.3033929169178009,0.2893645167350769,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.7881154417991638,0.2208113372325897,1.003512263298035,283.603271484375,284.95001220703125,296.2575378417969,291.5502014160156,296.833984375,295.0023498535156,283.6011657714844,1.0,0.4798913896083832,0.1331345736980438,0.1331345736980438,1.0,1.0,-2.5983426570892334,0.1219950020313263,2.4763474464416504,-0.462825208902359,0.921558141708374,0.921558141708374,0.0,94.05022430419922,107.0,51608.02734375,0.0,1418.0394287109375,1.0,278.8566589355469,282.08111572265625,294.56396484375,297.9191589355469,293.1499938964844,293.1499938964844,278.54998779296875,37515.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316356182098388,1.0,0.0,0.0,3.828536748886109,3.8285629749298096,9.780452501217951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.5986328125,0.0,1752.9136962890625,1895.4371337890625,0.0,3696.1240234375,0.9462496638298036,1.0,0.0,3.0,1.0,0.0
12397080,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.60357666015625,0.8532321453094482,0.2828364670276642,0.2566064894199371,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6031799316406,0.9888545870780944,0.4345235526561737,0.413911759853363,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.60357666015625,0.8550695776939392,0.2849510014057159,0.2009073346853256,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.603515625,0.872797966003418,0.3033929169178009,0.2893645167350769,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6039428710937,0.7881154417991638,0.2208113372325897,1.003512263298035,283.603271484375,284.95001220703125,296.2575378417969,291.5502014160156,296.833984375,295.0023498535156,283.6011657714844,1.0,0.4798913896083832,0.1331345736980438,0.1331345736980438,1.0,1.0,-2.5983426570892334,0.1219950020313263,2.4763474464416504,-0.462825208902359,0.921558141708374,0.921558141708374,0.0,94.05022430419922,107.0,51608.02734375,0.0,1418.0394287109375,1.0,278.8566589355469,282.08111572265625,294.56396484375,297.9191589355469,293.1499938964844,293.1499938964844,278.54998779296875,37515.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316356182098388,1.0,0.0,0.0,3.828536748886109,3.8285629749298096,9.780452501217951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.5986328125,0.0,1752.9136962890625,1895.4371337890625,0.0,3696.1240234375,0.9462496638298036,1.0,0.0,3.0,1.0,0.0
12397140,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910827636719,0.8263885974884033,0.2787506580352783,0.253366082906723,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39068603515625,0.9577919244766236,0.4292263388633728,0.4084367156028747,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910827636719,0.8289126753807068,0.2817756533622741,0.199007049202919,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910217285156,0.845367968082428,0.3002861142158508,0.2868606150150299,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914794921875,0.7617199420928955,0.2176470011472702,0.9912927746772766,283.3907775878906,284.95001220703125,296.33026123046875,291.5887756347656,296.82965087890625,294.9755554199219,283.3890075683594,1.0,0.4818592965602875,0.1369263380765915,0.1369263380765915,1.0,1.0,-2.567870616912842,0.1325088143348693,2.435361862182617,-0.4456874430179596,0.8990237712860107,0.8990237712860107,0.0,102.71690368652344,95.0,51930.140625,0.0,1416.1365966796875,1.0,278.5570983886719,281.8621520996094,294.59490966796875,297.9798889160156,293.1499938964844,293.1499938964844,278.25,37955.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935426652431488,1.0,0.0,0.0,3.757437944412232,3.7574634552001953,9.420564879292216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.2373046875,0.0,1671.081298828125,1895.4371337890625,0.0,3730.779296875,0.9305885434150696,1.0,0.0,3.0,1.0,0.0
