time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397200,296.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910827636719,0.8263885974884033,0.2787506580352783,0.253366082906723,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.39068603515625,0.9577919244766236,0.4292263388633728,0.4084367156028747,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910827636719,0.8289126753807068,0.2817756533622741,0.199007049202919,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3910217285156,0.845367968082428,0.3002861142158508,0.2868606150150299,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3914794921875,0.7617199420928955,0.2176470011472702,0.9912927746772766,283.3907775878906,284.95001220703125,296.33026123046875,291.5887756347656,296.82965087890625,294.9755554199219,283.3890075683594,1.0,0.4818592965602875,0.1369263380765915,0.1369263380765915,1.0,1.0,-2.567870616912842,0.1325088143348693,2.435361862182617,-0.4456874430179596,0.8990237712860107,0.8990237712860107,0.0,102.71690368652344,95.0,51930.140625,0.0,1416.1365966796875,1.0,278.5570983886719,281.8621520996094,294.59490966796875,297.9798889160156,293.1499938964844,293.1499938964844,278.25,37955.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935426652431488,1.0,0.0,0.0,3.757437944412232,3.7574634552001953,9.420564879292216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.2373046875,0.0,1671.081298828125,1895.4371337890625,0.0,3730.779296875,0.9305885434150696,1.0,0.0,3.0,1.0,0.0
12397260,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2031555175781,0.8200415968894958,0.2755722403526306,0.2505989968776703,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.20220947265625,0.950735867023468,0.4264878034591675,0.4056918323040008,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.2030944824219,0.8232098817825317,0.2792727649211883,0.197331041097641,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.20294189453125,0.8396170735359192,0.2978214025497436,0.2846312224864959,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2039489746094,0.755605161190033,0.2151834368705749,0.9806124567985536,283.2024230957031,284.95001220703125,296.3869934082031,291.618896484375,296.8331298828125,294.96356201171875,283.1987609863281,1.0,0.4788887202739715,0.1397421807050705,0.1397421807050705,1.0,1.0,-2.543724775314331,0.1398403942584991,2.4038844108581543,-0.4330498278141022,0.8791875839233398,0.8791875839233398,0.0,103.5747299194336,95.0,52328.48046875,0.0,1388.5133056640625,1.0,278.2672424316406,281.6632080078125,294.6294860839844,298.06103515625,293.1499938964844,293.1499938964844,278.25,38378.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938322901725769,1.0,0.0,0.0,3.688244342803955,3.6882691383361816,9.076798050955404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7777.86669921875,0.0,1594.117431640625,1895.4371337890625,0.0,3757.184326171875,0.9153911471366882,1.0,0.0,3.0,1.0,0.0
12397320,296.9056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1921691894531,0.8196799755096436,0.2747307121753692,0.249793991446495,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.1918334960937,0.950778305530548,0.42585489153862,0.4050069153308868,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.192138671875,0.8230281472206116,0.2786034941673279,0.1968344151973724,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.19207763671875,0.8394792675971985,0.2971568703651428,0.283968061208725,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.19244384765625,0.7552653551101685,0.2145197391510009,0.9774845242500304,283.1919250488281,284.95001220703125,296.40283203125,291.6272888183594,296.83477783203125,294.9610595703125,283.190673828125,1.0,0.4776070713996887,0.1405288130044937,0.1405288130044937,1.0,1.0,-2.5367822647094727,0.1417938619852066,2.3949882984161377,-0.4295840561389923,0.8739415407180786,0.8739415407180786,0.0,103.12081909179688,83.0,52145.08203125,0.0,1377.6258544921875,1.0,278.2576904296875,281.6575927734375,294.624267578125,298.0257568359375,293.1499938964844,293.1499938964844,278.54998779296875,38475.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371235966682434,1.0,0.0,0.0,3.666841506958008,3.6668660640716553,8.971758234110894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.91943359375,0.0,1570.5965576171875,1895.4371337890625,0.0,3746.25830078125,0.9107006192207336,1.0,0.0,3.0,1.0,0.0
12397380,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.8270674347877502,0.272405207157135,0.2470317780971527,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.400146484375,0.9627963304519652,0.4247704744338989,0.4031597673892975,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.8310167193412781,0.2767773866653442,0.1951047331094741,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995056152344,0.8479233980178833,0.2952726185321808,0.2815973460674286,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3986511230469,0.7621437311172485,0.2124152332544326,0.9655821323394777,283.39996337890625,284.95001220703125,296.47528076171875,291.6656799316406,296.85321044921875,294.9637451171875,283.4034423828125,1.0,0.4702628552913666,0.1441313028335571,0.1441313028335571,1.0,1.0,-2.5120046138763428,0.1510364115238189,2.3609681129455566,-0.4151062369346618,0.8548554182052612,0.8548554182052612,0.0,97.5972671508789,71.0,50223.8359375,0.0,1322.481689453125,1.0,278.5419006347656,281.89801025390625,294.59210205078125,297.7985534667969,293.1499938964844,293.1499938964844,278.8500061035156,38558.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184509515762328,1.0,0.0,0.0,3.570236921310425,3.570260524749756,8.505255095769826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.154296875,0.0,1464.953125,1895.4371337890625,0.0,3574.856201171875,0.8893241882324219,1.0,0.0,3.0,1.0,0.0
12397440,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993225097656,0.8270674347877502,0.272405207157135,0.2470317780971527,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.400146484375,0.9627963304519652,0.4247704744338989,0.4031597673892975,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3993530273437,0.8310167193412781,0.2767773866653442,0.1951047331094741,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3995056152344,0.8479233980178833,0.2952726185321808,0.2815973460674286,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3986511230469,0.7621437311172485,0.2124152332544326,0.9655821323394777,283.39996337890625,284.95001220703125,296.47528076171875,291.6656799316406,296.85321044921875,294.9637451171875,283.4034423828125,1.0,0.4702628552913666,0.1441313028335571,0.1441313028335571,1.0,1.0,-2.5120046138763428,0.1510364115238189,2.3609681129455566,-0.4151062369346618,0.8548554182052612,0.8548554182052612,0.0,97.5972671508789,71.0,50223.8359375,0.0,1322.481689453125,1.0,278.5419006347656,281.89801025390625,294.59210205078125,297.7985534667969,293.1499938964844,293.1499938964844,278.8500061035156,38558.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184509515762328,1.0,0.0,0.0,3.570236921310425,3.570260524749756,8.505255095769826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.154296875,0.0,1464.953125,1895.4371337890625,0.0,3574.856201171875,0.8893241882324219,1.0,0.0,3.0,1.0,0.0
12397500,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5600891113281,0.8359061479568481,0.2718548774719238,0.2462067902088165,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5634460449219,0.9745649099349976,0.4249821305274963,0.4029674232006073,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.56024169921875,0.8401392102241516,0.2764034867286682,0.1946009695529937,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.56085205078125,0.857585072517395,0.2948611378669739,0.2808816432952881,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5573425292969,0.7706436514854431,0.2118242233991623,0.961479425430298,283.5626220703125,284.95001220703125,296.5114440917969,291.684814453125,296.8669128417969,294.9708557128906,283.5762634277344,1.0,0.4660784900188446,0.1459325551986694,0.1459325551986694,1.0,1.0,-2.504382848739624,0.1559032350778579,2.348479747772217,-0.4086670875549316,0.8471662998199463,0.8471662998199463,0.0,93.2596206665039,71.0,48893.37890625,0.0,1294.448974609375,1.0,278.7960205078125,282.0894470214844,294.5829162597656,297.64263916015625,293.1499938964844,293.1499938964844,278.8500061035156,38504.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067550897598268,1.0,0.0,0.0,3.522813558578491,3.522836685180664,8.280805445792794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.84521484375,0.0,1414.3040771484375,1895.4371337890625,0.0,3466.46533203125,0.8788288831710815,1.0,0.0,3.0,1.0,0.0
12397560,296.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434020996094,0.8484309911727905,0.2716107666492462,0.2457044422626495,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6444396972656,0.9887707233428956,0.4255730211734772,0.4031907618045807,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434326171875,0.8530120253562927,0.2763154208660126,0.1943196803331375,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.64361572265625,0.8712393045425415,0.2947413325309753,0.2804653346538543,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6425476074219,0.7827759981155396,0.2114977240562439,0.9586003422737122,283.6441650390625,284.95001220703125,296.547607421875,291.7038879394531,296.8829040527344,294.9810485839844,283.64849853515625,1.0,0.4617556929588318,0.1477430611848831,0.1477430611848831,1.0,1.0,-2.499746322631836,0.1609533280134201,2.3387928009033203,-0.4027044773101806,0.8393283486366272,0.8393283486366272,0.0,88.20677185058594,59.0,48477.8359375,0.0,1267.180419921875,1.0,278.8407287597656,282.1651611328125,294.6243896484375,297.7025756835937,293.1499938964844,293.1499938964844,279.1499938964844,38434.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996671438217163,1.0,0.0,0.0,3.4777910709381104,3.477813720703125,8.070496733125765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.54638671875,0.0,1367.2393798828125,1895.4371337890625,0.0,3400.481689453125,0.868776261806488,1.0,0.0,3.0,1.0,0.0
12397620,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759765625,0.8730592131614685,0.2715073525905609,0.2452149838209152,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87652587890625,0.9990000128746032,0.4286070466041565,0.3858674764633178,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760070800781,0.8783713579177856,0.2765584588050842,0.1941712945699691,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.897770345211029,0.2949413955211639,0.2802190780639648,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.8060894012451172,0.2112753540277481,0.9555497169494628,283.8764038085937,284.95001220703125,296.6197814941406,291.7418518066406,296.920166015625,295.00799560546875,283.8786926269531,1.0,0.4518579840660095,0.1513640731573104,0.1513640731573104,1.0,1.0,-2.4742300510406494,0.168494239449501,2.3057355880737305,-0.3892755210399627,0.8268829584121704,0.8268829584121704,0.0,79.65148162841797,47.0,46636.6953125,0.0,1200.1429443359375,1.0,279.1397399902344,282.4186096191406,294.669921875,297.6384582519531,293.1499938964844,293.1499938964844,279.45001220703125,38188.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829750418663025,1.0,0.0,0.0,3.394388198852539,3.3944101333618164,7.688051937293494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.1123046875,0.0,1282.1763916015625,1895.4371337890625,0.0,3244.455078125,0.8501833081245422,1.0,0.0,3.0,1.0,0.0
12397680,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8759765625,0.8730592131614685,0.2715073525905609,0.2452149838209152,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.87652587890625,0.9990000128746032,0.4286070466041565,0.3858674764633178,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760070800781,0.8783713579177856,0.2765584588050842,0.1941712945699691,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760986328125,0.897770345211029,0.2949413955211639,0.2802190780639648,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8754272460937,0.8060894012451172,0.2112753540277481,0.9555497169494628,283.8764038085937,284.95001220703125,296.6197814941406,291.7418518066406,296.920166015625,295.00799560546875,283.8786926269531,1.0,0.4518579840660095,0.1513640731573104,0.1513640731573104,1.0,1.0,-2.4742300510406494,0.168494239449501,2.3057355880737305,-0.3892755210399627,0.8268829584121704,0.8268829584121704,0.0,79.65148162841797,47.0,46636.6953125,0.0,1200.1429443359375,1.0,279.1397399902344,282.4186096191406,294.669921875,297.6384582519531,293.1499938964844,293.1499938964844,279.45001220703125,38188.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829750418663025,1.0,0.0,0.0,3.394388198852539,3.3944101333618164,7.688051937293494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.1123046875,0.0,1282.1763916015625,1895.4371337890625,0.0,3244.455078125,0.8501833081245422,1.0,0.0,3.0,1.0,0.0
12397740,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.9011361598968506,0.2716721296310425,0.2450526654720306,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.9990000128746032,0.4373835325241089,0.3514950275421142,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0745544433594,0.9072312712669371,0.2770852744579315,0.1942994892597198,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746154785156,0.9295529127120972,0.2954433858394623,0.2803653180599212,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740661621094,0.8301153779029846,0.2114090770483017,0.9545055031776428,284.0748596191406,284.95001220703125,296.6918334960937,291.7795715332031,296.9778137207031,295.061279296875,284.07666015625,1.0,0.4398589432239532,0.154985100030899,0.154985100030899,1.0,1.0,-2.43182373046875,0.1728196889162063,2.2590041160583496,-0.3756150305271148,0.816795825958252,0.816795825958252,0.0,71.5162124633789,50.0,44595.35546875,0.0,1116.8770751953125,1.0,279.4388732910156,282.6436767578125,294.7058410644531,297.5532531738281,293.1499938964844,293.1499938964844,279.75,37906.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660197257995605,1.0,0.0,0.0,3.3213419914245605,3.32136344909668,7.36072365725704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.865234375,0.0,1210.3204345703125,1895.4371337890625,0.0,3085.471435546875,0.8338885307312012,1.0,0.0,3.0,1.0,0.0
12397800,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07452392578125,0.9011361598968506,0.2716721296310425,0.2450526654720306,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07489013671875,0.9990000128746032,0.4373835325241089,0.3514950275421142,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0745544433594,0.9072312712669371,0.2770852744579315,0.1942994892597198,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0746154785156,0.9295529127120972,0.2954433858394623,0.2803653180599212,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0740661621094,0.8301153779029846,0.2114090770483017,0.9545055031776428,284.0748596191406,284.95001220703125,296.6918334960937,291.7795715332031,296.9778137207031,295.061279296875,284.07666015625,1.0,0.4398589432239532,0.154985100030899,0.154985100030899,1.0,1.0,-2.43182373046875,0.1728196889162063,2.2590041160583496,-0.3756150305271148,0.816795825958252,0.816795825958252,0.0,71.5162124633789,50.0,44595.35546875,0.0,1116.8770751953125,1.0,279.4388732910156,282.6436767578125,294.7058410644531,297.5532531738281,293.1499938964844,293.1499938964844,279.75,37906.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660197257995605,1.0,0.0,0.0,3.3213419914245605,3.32136344909668,7.36072365725704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.865234375,0.0,1210.3204345703125,1895.4371337890625,0.0,3085.471435546875,0.8338885307312012,1.0,0.0,3.0,1.0,0.0
12397860,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.9269961714744568,0.2721204459667206,0.2452137917280197,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28277587890625,0.9990000128746032,0.449500024318695,0.3260299861431122,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823486328125,0.934410274028778,0.2778831124305725,0.1946678012609481,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.282470703125,0.9568675756454468,0.2962205111980438,0.280844897031784,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.8503218293190002,0.2119184583425521,0.955470621585846,284.2828369140625,284.95001220703125,296.76373291015625,291.8169250488281,297.052001953125,295.1361999511719,284.2862243652344,1.0,0.4321703910827636,0.1586278229951858,0.1586278229951858,1.0,1.0,-2.403581380844116,0.17768295109272,2.225898504257202,-0.3648701608181,0.8094871044158936,0.8094871044158936,0.0,65.99956512451172,68.0,42887.85546875,0.0,1062.513427734375,1.0,279.73797607421875,282.8754272460937,294.74078369140625,297.47467041015625,293.1499938964844,293.1499938964844,280.04998779296875,37566.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848299503326416,1.0,0.0,0.0,3.26076602935791,3.260786771774292,7.094675993357669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.392578125,0.0,1152.177734375,1895.4371337890625,0.0,2919.34619140625,0.8203163743019104,1.0,0.0,3.0,1.0,0.0
12397920,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.9269961714744568,0.2721204459667206,0.2452137917280197,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.28277587890625,0.9990000128746032,0.449500024318695,0.3260299861431122,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823486328125,0.934410274028778,0.2778831124305725,0.1946678012609481,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.282470703125,0.9568675756454468,0.2962205111980438,0.280844897031784,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.8503218293190002,0.2119184583425521,0.955470621585846,284.2828369140625,284.95001220703125,296.76373291015625,291.8169250488281,297.052001953125,295.1361999511719,284.2862243652344,1.0,0.4321703910827636,0.1586278229951858,0.1586278229951858,1.0,1.0,-2.403581380844116,0.17768295109272,2.225898504257202,-0.3648701608181,0.8094871044158936,0.8094871044158936,0.0,65.99956512451172,68.0,42887.85546875,0.0,1062.513427734375,1.0,279.73797607421875,282.8754272460937,294.74078369140625,297.47467041015625,293.1499938964844,293.1499938964844,280.04998779296875,37566.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848299503326416,1.0,0.0,0.0,3.26076602935791,3.260786771774292,7.094675993357669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.392578125,0.0,1152.177734375,1895.4371337890625,0.0,2919.34619140625,0.8203163743019104,1.0,0.0,3.0,1.0,0.0
12397980,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.929768979549408,0.2729048430919647,0.2458237111568451,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235290527344,0.9990000128746032,0.4606176018714905,0.3243453800678253,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.9376482367515564,0.2790610194206238,0.1954043805599212,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5231018066406,0.9597851634025574,0.2973681986331939,0.2818160057067871,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.8527878522872925,0.2128446698188781,0.9590870141983032,284.5236511230469,284.95001220703125,296.83551025390625,291.8539428710937,297.12164306640625,295.2054443359375,284.5292053222656,1.0,0.4334320724010467,0.1622705310583114,0.1622705310583114,1.0,1.0,-2.408651113510132,0.1857100874185562,2.2229411602020264,-0.3585171401500702,0.8055855631828308,0.8055855631828308,0.0,65.84504699707031,86.0,41732.13671875,0.0,1067.4580078125,1.0,280.0373840332031,283.1302795410156,294.7857971191406,297.4349365234375,293.1499938964844,293.1499938964844,280.3500061035156,37139.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321043848991394,1.0,0.0,0.0,3.2160778045654297,3.2160983085632324,6.901547067172942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.80859375,0.0,1109.3839111328125,1895.4371337890625,0.0,2768.0439453125,0.810164749622345,1.0,0.0,3.0,1.0,0.0
12398040,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228271484375,0.929768979549408,0.2729048430919647,0.2458237111568451,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235290527344,0.9990000128746032,0.4606176018714905,0.3243453800678253,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5228881835937,0.9376482367515564,0.2790610194206238,0.1954043805599212,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5231018066406,0.9597851634025574,0.2973681986331939,0.2818160057067871,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218200683594,0.8527878522872925,0.2128446698188781,0.9590870141983032,284.5236511230469,284.95001220703125,296.83551025390625,291.8539428710937,297.12164306640625,295.2054443359375,284.5292053222656,1.0,0.4334320724010467,0.1622705310583114,0.1622705310583114,1.0,1.0,-2.408651113510132,0.1857100874185562,2.2229411602020264,-0.3585171401500702,0.8055855631828308,0.8055855631828308,0.0,65.84504699707031,86.0,41732.13671875,0.0,1067.4580078125,1.0,280.0373840332031,283.1302795410156,294.7857971191406,297.4349365234375,293.1499938964844,293.1499938964844,280.3500061035156,37139.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321043848991394,1.0,0.0,0.0,3.2160778045654297,3.2160983085632324,6.901547067172942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.80859375,0.0,1109.3839111328125,1895.4371337890625,0.0,2768.0439453125,0.810164749622345,1.0,0.0,3.0,1.0,0.0
12398100,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.92290598154068,0.2733920514583587,0.2462597340345382,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6877136230469,0.9990000128746032,0.4647224247455597,0.3311604261398315,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68572998046875,0.9310438632965088,0.2797865569591522,0.1959019005298614,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.9534971117973328,0.298076182603836,0.2824748158454895,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825866699219,0.8478320240974426,0.213419571518898,0.9616923332214355,284.68798828125,284.95001220703125,296.871337890625,291.8722839355469,297.14898681640625,295.2303771972656,284.70367431640625,1.0,0.4366838335990906,0.1640918850898742,0.1640918850898742,1.0,1.0,-2.421870708465576,0.190769150853157,2.2311015129089355,-0.3565793633460998,0.8054129481315613,0.8054129481315613,0.0,67.4485855102539,86.0,40917.3828125,0.0,1088.762939453125,1.0,280.2851257324219,283.3129577636719,294.79052734375,297.3394775390625,293.1499938964844,293.1499938964844,280.3500061035156,36889.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232953548431396,1.0,0.0,0.0,3.2003331184387207,3.2003533840179443,6.834137593614287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.9921875,0.0,1093.909423828125,1895.4371337890625,0.0,2686.12548828125,0.8065437078475952,1.0,0.0,3.0,1.0,0.0
12398160,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.9125712513923644,0.2739796042442322,0.246842011809349,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.9990000128746032,0.4677993059158325,0.3418344557285309,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855224609375,0.9207620024681092,0.280648410320282,0.1965274214744568,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857666015625,0.9433643221855164,0.2989154756069183,0.2833000719547272,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843322753906,0.840215802192688,0.2140814065933227,0.96489417552948,284.7864074707031,284.95001220703125,296.9071350097656,291.8905029296875,297.1712341308594,295.248779296875,284.7926025390625,1.0,0.4414033889770508,0.1658643186092376,0.1658643186092376,1.0,1.0,-2.4409737586975098,0.1963260918855667,2.24464750289917,-0.3554360568523407,0.8053590059280396,0.8053590059280396,0.0,69.96830749511719,104.0,40970.80859375,0.0,1120.783447265625,1.0,280.3369140625,283.3971252441406,294.8392333984375,297.4340209960937,293.1499938964844,293.1499938964844,280.6499938964844,36643.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194227814674377,1.0,0.0,0.0,3.190336465835572,3.190356492996216,6.791509008508001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.9638671875,0.0,1083.5823974609375,1895.4371337890625,0.0,2650.222412109375,0.8040884137153625,1.0,0.0,3.0,1.0,0.0
12398220,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8868260979652405,0.2752498984336853,0.2481512129306793,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.4708064496517181,0.3729301691055298,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8946051001548767,0.2825789451599121,0.1979840993881225,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9145699739456176,0.3008004128932953,0.2852294743061065,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8196094632148743,0.2154857367277145,0.9721285104751588,285.0536499023437,284.95001220703125,296.9786376953125,291.9266052246094,297.1971740722656,295.2616271972656,285.0597839355469,1.0,0.4544267654418945,0.1694091707468032,0.1694091707468032,1.0,1.0,-2.492649793624878,0.2090503871440887,2.283599376678467,-0.3544816672801971,0.8087379932403564,0.8087379932403564,0.0,77.56340026855469,122.0,40446.66015625,0.0,1213.08544921875,1.0,280.6366882324219,283.6632385253906,294.8924255371094,297.4524230957031,293.1499938964844,293.1499938964844,280.95001220703125,36118.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102695941925049,1.0,0.0,0.0,3.184665441513061,3.184685468673706,6.76738636684604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.5615234375,0.0,1075.240478515625,1895.4371337890625,0.0,2565.67626953125,0.8023694157600403,1.0,0.0,3.0,1.0,0.0
12398280,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.8868260979652405,0.2752498984336853,0.2481512129306793,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9990000128746032,0.4708064496517181,0.3729301691055298,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8946051001548767,0.2825789451599121,0.1979840993881225,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9145699739456176,0.3008004128932953,0.2852294743061065,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.8196094632148743,0.2154857367277145,0.9721285104751588,285.0536499023437,284.95001220703125,296.9786376953125,291.9266052246094,297.1971740722656,295.2616271972656,285.0597839355469,1.0,0.4544267654418945,0.1694091707468032,0.1694091707468032,1.0,1.0,-2.492649793624878,0.2090503871440887,2.283599376678467,-0.3544816672801971,0.8087379932403564,0.8087379932403564,0.0,77.56340026855469,122.0,40446.66015625,0.0,1213.08544921875,1.0,280.6366882324219,283.6632385253906,294.8924255371094,297.4524230957031,293.1499938964844,293.1499938964844,280.95001220703125,36118.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102695941925049,1.0,0.0,0.0,3.184665441513061,3.184685468673706,6.76738636684604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6227.5615234375,0.0,1075.240478515625,1895.4371337890625,0.0,2565.67626953125,0.8023694157600403,1.0,0.0,3.0,1.0,0.0
12398340,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.8587774038314819,0.2768468856811523,0.2498102635145187,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.9990000128746032,0.4701135158538818,0.413048654794693,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8666310906410217,0.2847756743431091,0.1997109800577163,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.8848242163658142,0.3029473423957824,0.287520557641983,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7944157719612122,0.2169603109359741,0.9802303910255432,285.3149108886719,284.95001220703125,297.04998779296875,291.9621887207031,297.2015075683594,295.2464599609375,285.3205871582031,1.0,0.4710604250431061,0.1729540079832077,0.1729540079832077,1.0,1.0,-2.5573952198028564,0.2242223769426345,2.3331727981567383,-0.3539370000362396,0.8155701160430908,0.8155701160430908,0.0,88.12149047851562,125.0,40054.69921875,0.0,1338.405517578125,1.0,280.9367370605469,283.9212646484375,294.9408264160156,297.4769287109375,293.1499938964844,293.1499938964844,281.25,35600.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037029504776001,1.0,0.0,0.0,3.198842287063598,3.198862075805664,6.827771130701876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.71240234375,0.0,1084.152099609375,1895.4371337890625,0.0,2505.32861328125,0.805000901222229,1.0,0.0,3.0,1.0,0.0
12398400,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139343261719,0.8587774038314819,0.2768468856811523,0.2498102635145187,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.9990000128746032,0.4701135158538818,0.413048654794693,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31402587890625,0.8666310906410217,0.2847756743431091,0.1997109800577163,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.8848242163658142,0.3029473423957824,0.287520557641983,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7944157719612122,0.2169603109359741,0.9802303910255432,285.3149108886719,284.95001220703125,297.04998779296875,291.9621887207031,297.2015075683594,295.2464599609375,285.3205871582031,1.0,0.4710604250431061,0.1729540079832077,0.1729540079832077,1.0,1.0,-2.5573952198028564,0.2242223769426345,2.3331727981567383,-0.3539370000362396,0.8155701160430908,0.8155701160430908,0.0,88.12149047851562,125.0,40054.69921875,0.0,1338.405517578125,1.0,280.9367370605469,283.9212646484375,294.9408264160156,297.4769287109375,293.1499938964844,293.1499938964844,281.25,35600.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037029504776001,1.0,0.0,0.0,3.198842287063598,3.198862075805664,6.827771130701876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.71240234375,0.0,1084.152099609375,1895.4371337890625,0.0,2505.32861328125,0.805000901222229,1.0,0.0,3.0,1.0,0.0
12398460,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.8319503664970398,0.2765251100063324,0.250281423330307,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.9916675090789796,0.4648853838443756,0.4418913722038269,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.8395882844924927,0.2849347591400146,0.2004353106021881,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8561484813690186,0.3030053973197937,0.2884244322776794,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.7675732970237732,0.2160703986883163,0.9806323647499084,285.53955078125,284.95001220703125,297.1206970214844,291.9964294433594,297.1810913085937,295.1994323730469,285.5406188964844,1.0,0.4836344718933105,0.1759924441576004,0.1759924441576004,1.0,1.0,-2.5942115783691406,0.2348778694868087,2.3593337535858154,-0.3510387241840362,0.8252227902412415,0.8252227902412415,0.0,99.6360855102539,128.0,39381.66796875,0.0,1437.1705322265625,1.0,281.237060546875,284.1474609375,294.9808654785156,297.4897155761719,293.1499938964844,293.1499938964844,281.54998779296875,35137.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798380434513092,1.0,0.0,0.0,3.2309563159942627,3.2309763431549072,6.965551051507646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.09033203125,0.0,1109.3121337890625,1895.4371337890625,0.0,2456.626953125,0.8116245269775391,1.0,0.0,3.0,1.0,0.0
12398520,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5391845703125,0.8319503664970398,0.2765251100063324,0.250281423330307,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5396728515625,0.9916675090789796,0.4648853838443756,0.4418913722038269,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392150878906,0.8395882844924927,0.2849347591400146,0.2004353106021881,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.539306640625,0.8561484813690186,0.3030053973197937,0.2884244322776794,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.7675732970237732,0.2160703986883163,0.9806323647499084,285.53955078125,284.95001220703125,297.1206970214844,291.9964294433594,297.1810913085937,295.1994323730469,285.5406188964844,1.0,0.4836344718933105,0.1759924441576004,0.1759924441576004,1.0,1.0,-2.5942115783691406,0.2348778694868087,2.3593337535858154,-0.3510387241840362,0.8252227902412415,0.8252227902412415,0.0,99.6360855102539,128.0,39381.66796875,0.0,1437.1705322265625,1.0,281.237060546875,284.1474609375,294.9808654785156,297.4897155761719,293.1499938964844,293.1499938964844,281.54998779296875,35137.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798380434513092,1.0,0.0,0.0,3.2309563159942627,3.2309763431549072,6.965551051507646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.09033203125,0.0,1109.3121337890625,1895.4371337890625,0.0,2456.626953125,0.8116245269775391,1.0,0.0,3.0,1.0,0.0
12398580,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.8088344931602478,0.2770532667636871,0.2510297298431396,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9631737470626832,0.4636861979961395,0.4399997293949127,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8169055581092834,0.2859245538711548,0.2013322860002517,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.832395076751709,0.3038420677185058,0.2895024120807647,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.7449809312820435,0.2158405035734176,0.9810069799423218,285.7100830078125,284.95001220703125,297.19012451171875,292.0285949707031,297.1849060058594,295.183837890625,285.7114562988281,1.0,0.491701602935791,0.1790308803319931,0.1790308803319931,1.0,1.0,-2.596563577651977,0.2403993010520935,2.35616421699524,-0.345913290977478,0.8367153406143188,0.8367153406143188,0.0,111.03012084960938,116.0,38407.3203125,0.0,1490.1851806640625,1.0,281.5375671386719,284.3365783691406,295.0044250488281,297.4613952636719,293.1499938964844,293.1499938964844,281.8500061035156,34787.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791279673576355,1.0,0.0,0.0,3.276305675506592,3.2763261795043945,7.162459496612428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.1806640625,0.0,1147.6566162109375,1895.4371337890625,0.0,2391.97998046875,0.8212969899177551,1.0,0.0,3.0,1.0,0.0
12398640,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70977783203125,0.8088344931602478,0.2770532667636871,0.2510297298431396,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.9631737470626832,0.4636861979961395,0.4399997293949127,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.8169055581092834,0.2859245538711548,0.2013322860002517,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.832395076751709,0.3038420677185058,0.2895024120807647,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70947265625,0.7449809312820435,0.2158405035734176,0.9810069799423218,285.7100830078125,284.95001220703125,297.19012451171875,292.0285949707031,297.1849060058594,295.183837890625,285.7114562988281,1.0,0.491701602935791,0.1790308803319931,0.1790308803319931,1.0,1.0,-2.596563577651977,0.2403993010520935,2.35616421699524,-0.345913290977478,0.8367153406143188,0.8367153406143188,0.0,111.03012084960938,116.0,38407.3203125,0.0,1490.1851806640625,1.0,281.5375671386719,284.3365783691406,295.0044250488281,297.4613952636719,293.1499938964844,293.1499938964844,281.8500061035156,34787.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791279673576355,1.0,0.0,0.0,3.276305675506592,3.2763261795043945,7.162459496612428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.1806640625,0.0,1147.6566162109375,1895.4371337890625,0.0,2391.97998046875,0.8212969899177551,1.0,0.0,3.0,1.0,0.0
12398700,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.8058350682258606,0.2774832844734192,0.2514127790927887,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339233398437,0.9592450857162476,0.4643327593803406,0.4403398931026459,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8313293457031,0.8142476081848145,0.2866063714027405,0.2018041014671325,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8317565917969,0.8296465873718262,0.3044346868991852,0.2900633215904236,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.7421250343322754,0.2159234136343002,0.9813668727874756,285.8330993652344,284.95001220703125,297.2243347167969,292.0438842773437,297.19366455078125,295.1850891113281,285.8431396484375,1.0,0.492925763130188,0.1805500984191894,0.1805500984191894,1.0,1.0,-2.5991055965423584,0.2434133291244506,2.355692148208618,-0.3434914946556091,0.8437724113464355,0.8437724113464355,0.0,112.82618713378906,116.0,37524.1875,0.0,1501.550048828125,1.0,281.78778076171875,284.4822082519531,294.9918518066406,297.3515625,293.1499938964844,293.1499938964844,281.8500061035156,34620.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847357988357544,1.0,0.0,0.0,3.303056001663208,3.3030765056610107,7.279895726242103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.39453125,0.0,1171.0030517578125,1895.4371337890625,0.0,2332.762451171875,0.8270980715751648,1.0,0.0,3.0,1.0,0.0
12398760,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884033203125,0.8072677850723267,0.2780691981315613,0.2518803477287292,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8844299316406,0.9610314965248108,0.4654684662818908,0.4411977231502533,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8840637207031,0.8158167004585266,0.2874433100223541,0.2023378163576126,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.8310801386833191,0.3051682114601135,0.290692538022995,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836975097656,0.7430802583694458,0.2161562591791153,0.9820635318756104,285.8843078613281,284.95001220703125,297.2581787109375,292.0587158203125,297.2050476074219,295.1898803710937,285.8856506347656,1.0,0.4930568933486938,0.1821406483650207,0.1821406483650207,1.0,1.0,-2.602930784225464,0.2467766106128692,2.356154203414917,-0.3410221338272095,0.8505648970603943,0.8505648970603943,0.0,112.49007415771484,104.0,37518.4765625,0.0,1505.2171630859375,1.0,281.8381652832031,284.5260314941406,295.0260314941406,297.4281005859375,293.1499938964844,293.1499938964844,282.1499938964844,34479.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821364998817444,1.0,0.0,0.0,3.3330509662628174,3.3330719470977783,7.412713785015512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.39501953125,0.0,1197.9232177734375,1895.4371337890625,0.0,2309.343505859375,0.8335773348808289,1.0,0.0,3.0,1.0,0.0
12398820,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.8180385231971741,0.2794814109802246,0.2528772056102752,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9745705723762512,0.4684729874134063,0.4435971081256866,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8267415165901184,0.2893507778644562,0.2034617364406585,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.8419491648674011,0.3068684637546539,0.2920175492763519,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.752350389957428,0.2169067561626434,0.9840487837791444,286.0587158203125,284.95001220703125,297.32470703125,292.0868225097656,297.23095703125,295.203857421875,286.0599975585937,1.0,0.4909516870975494,0.1853217184543609,0.1853217184543609,1.0,1.0,-2.612337112426758,0.2539043724536896,2.35843276977539,-0.3360444605350494,0.8667522668838501,0.8667522668838501,0.0,107.93830871582033,92.0,36708.375,0.0,1497.689453125,1.0,282.138916015625,284.71783447265625,295.0523986816406,297.4040832519531,293.1499938964844,293.1499938964844,282.45001220703125,34215.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725635170936584,1.0,0.0,0.0,3.399625778198242,3.3996472358703613,7.711796001785842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.50439453125,0.0,1259.608642578125,1895.4371337890625,0.0,2223.63623046875,0.8481280207633972,1.0,0.0,3.0,1.0,0.0
12398880,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.8180385231971741,0.2794814109802246,0.2528772056102752,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.058837890625,0.9745705723762512,0.4684729874134063,0.4435971081256866,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584716796875,0.8267415165901184,0.2893507778644562,0.2034617364406585,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0585327148437,0.8419491648674011,0.3068684637546539,0.2920175492763519,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0581359863281,0.752350389957428,0.2169067561626434,0.9840487837791444,286.0587158203125,284.95001220703125,297.32470703125,292.0868225097656,297.23095703125,295.203857421875,286.0599975585937,1.0,0.4909516870975494,0.1853217184543609,0.1853217184543609,1.0,1.0,-2.612337112426758,0.2539043724536896,2.35843276977539,-0.3360444605350494,0.8667522668838501,0.8667522668838501,0.0,107.93830871582033,92.0,36708.375,0.0,1497.689453125,1.0,282.138916015625,284.71783447265625,295.0523986816406,297.4040832519531,293.1499938964844,293.1499938964844,282.45001220703125,34215.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725635170936584,1.0,0.0,0.0,3.399625778198242,3.3996472358703613,7.711796001785842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.50439453125,0.0,1259.608642578125,1895.4371337890625,0.0,2223.63623046875,0.8481280207633972,1.0,0.0,3.0,1.0,0.0
12398940,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8372555375099182,0.2811956405639648,0.254035621881485,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.9956942796707152,0.4720852971076965,0.4465367496013641,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2324523925781,0.8466785550117493,0.2915470004081726,0.2046983242034912,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8626276850700378,0.3088608980178833,0.2934997379779815,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.770652174949646,0.2179887145757675,0.9869868159294128,286.232666015625,284.95001220703125,297.3896484375,292.1130065917969,297.2590637207031,295.22119140625,286.23394775390625,1.0,0.4869156777858734,0.1885028034448623,0.1885028034448623,1.0,1.0,-2.624056577682495,0.2615611851215362,2.362495422363281,-0.3310326039791107,0.8852634429931641,0.8852634429931641,0.0,100.05046844482422,80.0,35977.61328125,0.0,1478.3072509765625,1.0,282.439697265625,284.9127502441406,295.081298828125,297.3885192871094,293.1499938964844,293.1499938964844,282.75,33998.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635256052017212,1.0,0.0,0.0,3.474201440811157,3.4742233753204346,8.05384502200468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.54443359375,0.0,1331.980224609375,1895.4371337890625,0.0,2143.566650390625,0.8645594716072083,1.0,0.0,3.0,1.0,0.0
12399000,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.232421875,0.8372555375099182,0.2811956405639648,0.254035621881485,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.9956942796707152,0.4720852971076965,0.4465367496013641,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2324523925781,0.8466785550117493,0.2915470004081726,0.2046983242034912,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325134277344,0.8626276850700378,0.3088608980178833,0.2934997379779815,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.770652174949646,0.2179887145757675,0.9869868159294128,286.232666015625,284.95001220703125,297.3896484375,292.1130065917969,297.2590637207031,295.22119140625,286.23394775390625,1.0,0.4869156777858734,0.1885028034448623,0.1885028034448623,1.0,1.0,-2.624056577682495,0.2615611851215362,2.362495422363281,-0.3310326039791107,0.8852634429931641,0.8852634429931641,0.0,100.05046844482422,80.0,35977.61328125,0.0,1478.3072509765625,1.0,282.439697265625,284.9127502441406,295.081298828125,297.3885192871094,293.1499938964844,293.1499938964844,282.75,33998.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635256052017212,1.0,0.0,0.0,3.474201440811157,3.4742233753204346,8.05384502200468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.54443359375,0.0,1331.980224609375,1895.4371337890625,0.0,2143.566650390625,0.8645594716072083,1.0,0.0,3.0,1.0,0.0
