time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399060,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932800292969,0.8551928997039795,0.2830580472946167,0.2554477155208587,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.9990000128746032,0.4776033759117126,0.4278022944927215,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932800292969,0.865643322467804,0.2939081788063049,0.2061381936073303,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.393310546875,0.8822396397590637,0.3110084533691406,0.295249879360199,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.7879387140274048,0.2192510962486267,0.9913070797920228,286.3933410644531,284.95001220703125,297.4528503417969,292.13726806640625,297.29296875,295.2464599609375,286.3932800292969,1.0,0.4804508984088897,0.1916241645812988,0.1916241645812988,1.0,1.0,-2.612294912338257,0.2652559578418731,2.347038984298706,-0.3243384957313537,0.9058718681335448,0.9058718681335448,0.0,93.33602142333984,68.0,35047.875,0.0,1432.5335693359375,1.0,282.74041748046875,285.0964660644531,295.1063537597656,297.36505126953125,293.1499938964844,293.1499938964844,282.45001220703125,33842.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547008395195007,1.0,0.0,0.0,3.554591655731201,3.554614305496216,8.430876050624647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.822265625,0.0,1413.8697509765625,1895.4371337890625,0.0,2066.256103515625,0.882396399974823,1.0,0.0,3.0,1.0,0.0
12399120,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932800292969,0.8551928997039795,0.2830580472946167,0.2554477155208587,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.9990000128746032,0.4776033759117126,0.4278022944927215,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932800292969,0.865643322467804,0.2939081788063049,0.2061381936073303,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.393310546875,0.8822396397590637,0.3110084533691406,0.295249879360199,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3931884765625,0.7879387140274048,0.2192510962486267,0.9913070797920228,286.3933410644531,284.95001220703125,297.4528503417969,292.13726806640625,297.29296875,295.2464599609375,286.3932800292969,1.0,0.4804508984088897,0.1916241645812988,0.1916241645812988,1.0,1.0,-2.612294912338257,0.2652559578418731,2.347038984298706,-0.3243384957313537,0.9058718681335448,0.9058718681335448,0.0,93.33602142333984,68.0,35047.875,0.0,1432.5335693359375,1.0,282.74041748046875,285.0964660644531,295.1063537597656,297.36505126953125,293.1499938964844,293.1499938964844,282.45001220703125,33842.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547008395195007,1.0,0.0,0.0,3.554591655731201,3.554614305496216,8.430876050624647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.822265625,0.0,1413.8697509765625,1895.4371337890625,0.0,2066.256103515625,0.882396399974823,1.0,0.0,3.0,1.0,0.0
12399180,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.8754968047142029,0.2835216224193573,0.2560744285583496,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.9990000128746032,0.4855740368366241,0.3996442556381225,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8872424364089966,0.2951761484146118,0.2071158289909362,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.9043252468109132,0.3121348023414612,0.2964188456535339,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8072628974914551,0.2198356091976165,0.993931770324707,286.1809997558594,284.95001220703125,297.5141906738281,292.15972900390625,297.33056640625,295.2771301269531,286.1769714355469,1.0,0.4715633690357208,0.1947455257177353,0.1947455257177353,1.0,1.0,-2.5849618911743164,0.2662809491157532,2.318681001663208,-0.3170742988586426,0.920682728290558,0.920682728290558,0.0,86.18575286865234,71.0,36176.95703125,0.0,1365.0013427734375,1.0,282.4582214355469,284.8476867675781,295.22271728515625,297.6220703125,293.1499938964844,293.1499938964844,282.1499938964844,34061.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720054388046265,1.0,0.0,0.0,3.627984523773194,3.628007888793945,8.782621421232761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.49365234375,0.0,1494.3958740234375,1895.4371337890625,0.0,2218.66748046875,0.8989629149436951,1.0,0.0,3.0,1.0,0.0
12399240,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.8754968047142029,0.2835216224193573,0.2560744285583496,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.9990000128746032,0.4855740368366241,0.3996442556381225,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8872424364089966,0.2951761484146118,0.2071158289909362,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1814270019531,0.9043252468109132,0.3121348023414612,0.2964188456535339,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18243408203125,0.8072628974914551,0.2198356091976165,0.993931770324707,286.1809997558594,284.95001220703125,297.5141906738281,292.15972900390625,297.33056640625,295.2771301269531,286.1769714355469,1.0,0.4715633690357208,0.1947455257177353,0.1947455257177353,1.0,1.0,-2.5849618911743164,0.2662809491157532,2.318681001663208,-0.3170742988586426,0.920682728290558,0.920682728290558,0.0,86.18575286865234,71.0,36176.95703125,0.0,1365.0013427734375,1.0,282.4582214355469,284.8476867675781,295.22271728515625,297.6220703125,293.1499938964844,293.1499938964844,282.1499938964844,34061.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720054388046265,1.0,0.0,0.0,3.627984523773194,3.628007888793945,8.782621421232761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.49365234375,0.0,1494.3958740234375,1895.4371337890625,0.0,2218.66748046875,0.8989629149436951,1.0,0.0,3.0,1.0,0.0
12399300,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.8825116753578186,0.2832028269767761,0.2558781504631042,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184020996094,0.9990000128746032,0.4898179471492767,0.3900697529315948,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.020751953125,0.8949106335639954,0.2953572273254394,0.2072891741991043,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.9125441312789916,0.3122514188289642,0.2965919077396393,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02374267578125,0.8137081861495972,0.219803974032402,0.9939063787460328,286.0188293457031,284.95001220703125,297.54412841796875,292.1702575683594,297.34832763671875,295.29132080078125,286.0059509277344,1.0,0.468585729598999,0.1963061988353729,0.1963061988353729,1.0,1.0,-2.573594808578491,0.2671745419502258,2.30642032623291,-0.3137945234775543,0.9262461066246032,0.9262461066246032,0.0,83.7750244140625,71.0,37307.2265625,0.0,1339.7861328125,1.0,282.201416015625,284.6593322753906,295.2677917480469,297.7927551269531,293.1499938964844,293.1499938964844,282.1499938964844,34221.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835996747016907,1.0,0.0,0.0,3.6604065895080566,3.660430192947388,8.940296538639814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.72998046875,0.0,1531.4345703125,1895.4371337890625,0.0,2322.51904296875,0.906315803527832,1.0,0.0,3.0,1.0,0.0
12399360,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9442138671875,0.886798620223999,0.2826101183891296,0.2553848624229431,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.9990000128746032,0.493682712316513,0.383836030960083,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8998541831970215,0.2953030169010162,0.207272857427597,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.918058216571808,0.3121241629123688,0.296508640050888,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9449157714844,0.8176571130752563,0.2195802628993988,0.9930051565170288,285.943603515625,284.95001220703125,297.5735778808594,292.18035888671875,297.3631591796875,295.30194091796875,285.9400329589844,1.0,0.4662511646747589,0.1979700922966003,0.1979700922966003,1.0,1.0,-2.564306735992432,0.2685928642749786,2.2957139015197754,-0.3103304207324981,0.9320632219314576,0.9320632219314576,0.0,82.17276763916016,74.0,37483.37890625,0.0,1320.9364013671875,1.0,282.158203125,284.5918884277344,295.25079345703125,297.747314453125,293.1499938964844,293.1499938964844,281.8500061035156,34373.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896230220794678,1.0,0.0,0.0,3.68938422203064,3.689408302307129,9.082409064831154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.6025390625,0.0,1565.1309814453125,1895.4371337890625,0.0,2376.954345703125,0.912953555583954,1.0,0.0,3.0,1.0,0.0
12399420,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8902308344841003,0.2810412347316742,0.2540529072284698,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.9990000128746032,0.5001340508460999,0.3775535523891449,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.904582381248474,0.2948410212993622,0.2069998085498809,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.923288881778717,0.3114627003669739,0.2959682643413543,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8210505843162537,0.218772143125534,0.989714503288269,285.7110900878906,284.95001220703125,297.6308898925781,292.1992492675781,297.3851623535156,295.31365966796875,285.7078857421875,1.0,0.4631916880607605,0.2012978941202163,0.2012978941202163,1.0,1.0,-2.550221920013428,0.2722321450710296,2.277989864349365,-0.3035828471183777,0.9403700232505798,0.9403700232505798,0.0,80.4227523803711,77.0,38766.328125,0.0,1295.5408935546875,1.0,281.8576965332031,284.3408508300781,295.2563781738281,297.8334350585937,293.1499938964844,293.1499938964844,281.54998779296875,34701.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038442730903625,1.0,0.0,0.0,3.738527774810791,3.7385525703430176,9.325980840912962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.99658203125,0.0,1623.9539794921875,1895.4371337890625,0.0,2506.624267578125,0.9242154955863952,1.0,0.0,3.0,1.0,0.0
12399480,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7116394042969,0.8902308344841003,0.2810412347316742,0.2540529072284698,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.9990000128746032,0.5001340508460999,0.3775535523891449,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.904582381248474,0.2948410212993622,0.2069998085498809,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7114562988281,0.923288881778717,0.3114627003669739,0.2959682643413543,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8210505843162537,0.218772143125534,0.989714503288269,285.7110900878906,284.95001220703125,297.6308898925781,292.1992492675781,297.3851623535156,295.31365966796875,285.7078857421875,1.0,0.4631916880607605,0.2012978941202163,0.2012978941202163,1.0,1.0,-2.550221920013428,0.2722321450710296,2.277989864349365,-0.3035828471183777,0.9403700232505798,0.9403700232505798,0.0,80.4227523803711,77.0,38766.328125,0.0,1295.5408935546875,1.0,281.8576965332031,284.3408508300781,295.2563781738281,297.8334350585937,293.1499938964844,293.1499938964844,281.54998779296875,34701.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038442730903625,1.0,0.0,0.0,3.738527774810791,3.7385525703430176,9.325980840912962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.99658203125,0.0,1623.9539794921875,1895.4371337890625,0.0,2506.624267578125,0.9242154955863952,1.0,0.0,3.0,1.0,0.0
12399540,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8882758021354675,0.2791395783424377,0.2524145543575287,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.9990000128746032,0.5047703385353088,0.3775323331356048,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.9038446545600892,0.2940631508827209,0.20650614798069,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.922207772731781,0.3104113936424255,0.2950606048107147,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.8197783827781677,0.2175772935152053,0.9847713708877563,285.4828491210937,284.95001220703125,297.6860046386719,292.21649169921875,297.3966979980469,295.3125305175781,285.4799194335937,1.0,0.4617314338684082,0.2046256810426712,0.2046256810426712,1.0,1.0,-2.54060173034668,0.2766753435134887,2.2639265060424805,-0.2970009446144104,0.9456568956375122,0.9456568956375122,0.0,80.0990982055664,80.0,40003.234375,0.0,1282.1080322265625,1.0,281.557373046875,284.09393310546875,295.2626953125,297.9140014648437,293.1499938964844,293.1499938964844,281.25,35021.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157366514205933,1.0,0.0,0.0,3.7757201194763184,3.775745391845703,9.512461360827728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.0478515625,0.0,1670.01171875,1895.4371337890625,0.0,2616.118896484375,0.9327911138534546,1.0,0.0,3.0,1.0,0.0
12399600,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833679199219,0.8882758021354675,0.2791395783424377,0.2524145543575287,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827880859375,0.9990000128746032,0.5047703385353088,0.3775323331356048,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4832763671875,0.9038446545600892,0.2940631508827209,0.20650614798069,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4831848144531,0.922207772731781,0.3104113936424255,0.2950606048107147,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4839782714844,0.8197783827781677,0.2175772935152053,0.9847713708877563,285.4828491210937,284.95001220703125,297.6860046386719,292.21649169921875,297.3966979980469,295.3125305175781,285.4799194335937,1.0,0.4617314338684082,0.2046256810426712,0.2046256810426712,1.0,1.0,-2.54060173034668,0.2766753435134887,2.2639265060424805,-0.2970009446144104,0.9456568956375122,0.9456568956375122,0.0,80.0990982055664,80.0,40003.234375,0.0,1282.1080322265625,1.0,281.557373046875,284.09393310546875,295.2626953125,297.9140014648437,293.1499938964844,293.1499938964844,281.25,35021.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157366514205933,1.0,0.0,0.0,3.7757201194763184,3.775745391845703,9.512461360827728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.0478515625,0.0,1670.01171875,1895.4371337890625,0.0,2616.118896484375,0.9327911138534546,1.0,0.0,3.0,1.0,0.0
12399660,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8826497197151184,0.2770506739616394,0.2506162822246551,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9990000128746032,0.5077393651008606,0.381873220205307,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8993672728538513,0.2930953800678253,0.205888420343399,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.9167720675468444,0.3090989589691162,0.2939169704914093,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.8151989579200745,0.2160920798778534,0.9785990118980408,285.2579650878906,284.95001220703125,297.73883056640625,292.23211669921875,297.3991394042969,295.3003234863281,285.2552490234375,1.0,0.4613949358463287,0.2078342884778976,0.2078342884778976,1.0,1.0,-2.5341222286224365,0.2815011441707611,2.2526209354400635,-0.2907156348228454,0.9479624629020692,0.9479624629020692,0.0,80.76701354980469,83.0,41185.59375,0.0,1276.9288330078125,1.0,281.25714111328125,283.8504333496094,295.2718200683594,297.9945678710937,293.1499938964844,293.1499938964844,280.95001220703125,35327.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263518214225769,1.0,0.0,0.0,3.801506757736206,3.80153226852417,9.64283685789269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.20556640625,0.0,1703.1097412109375,1895.4371337890625,0.0,2714.511474609375,0.93879234790802,1.0,0.0,3.0,1.0,0.0
12399720,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.8826497197151184,0.2770506739616394,0.2506162822246551,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25787353515625,0.9990000128746032,0.5077393651008606,0.381873220205307,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583312988281,0.8993672728538513,0.2930953800678253,0.205888420343399,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582397460937,0.9167720675468444,0.3090989589691162,0.2939169704914093,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590026855469,0.8151989579200745,0.2160920798778534,0.9785990118980408,285.2579650878906,284.95001220703125,297.73883056640625,292.23211669921875,297.3991394042969,295.3003234863281,285.2552490234375,1.0,0.4613949358463287,0.2078342884778976,0.2078342884778976,1.0,1.0,-2.5341222286224365,0.2815011441707611,2.2526209354400635,-0.2907156348228454,0.9479624629020692,0.9479624629020692,0.0,80.76701354980469,83.0,41185.59375,0.0,1276.9288330078125,1.0,281.25714111328125,283.8504333496094,295.2718200683594,297.9945678710937,293.1499938964844,293.1499938964844,280.95001220703125,35327.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263518214225769,1.0,0.0,0.0,3.801506757736206,3.80153226852417,9.64283685789269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.20556640625,0.0,1703.1097412109375,1895.4371337890625,0.0,2714.511474609375,0.93879234790802,1.0,0.0,3.0,1.0,0.0
12399780,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8746551871299744,0.2748231887817383,0.2487104386091232,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.5092349052429199,0.3892568349838257,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8924298882484436,0.2920009791851043,0.2051918357610702,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9086731672286988,0.3075926601886749,0.2926023602485657,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8082018494606018,0.2143791615962982,0.971462070941925,285.036376953125,284.95001220703125,297.7892150878906,292.24615478515625,297.3946838378906,295.27984619140625,285.0339050292969,1.0,0.4618402123451233,0.211042895913124,0.211042895913124,1.0,1.0,-2.5297110080718994,0.2867420315742492,2.242968797683716,-0.2844604551792145,0.9473323822021484,0.9473323822021484,0.0,82.14535522460938,86.0,42314.1796875,0.0,1277.38720703125,1.0,280.9570007324219,283.61053466796875,295.28173828125,298.07354736328125,293.1499938964844,293.1499938964844,280.6499938964844,35621.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361513018608093,1.0,0.0,0.0,3.816387414932251,3.816413164138794,9.71847725850239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.8212890625,0.0,1723.3184814453125,1895.4371337890625,0.0,2805.77880859375,0.9423297047615052,1.0,0.0,3.0,1.0,0.0
12399840,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8746551871299744,0.2748231887817383,0.2487104386091232,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9990000128746032,0.5092349052429199,0.3892568349838257,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8924298882484436,0.2920009791851043,0.2051918357610702,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9086731672286988,0.3075926601886749,0.2926023602485657,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8082018494606018,0.2143791615962982,0.971462070941925,285.036376953125,284.95001220703125,297.7892150878906,292.24615478515625,297.3946838378906,295.27984619140625,285.0339050292969,1.0,0.4618402123451233,0.211042895913124,0.211042895913124,1.0,1.0,-2.5297110080718994,0.2867420315742492,2.242968797683716,-0.2844604551792145,0.9473323822021484,0.9473323822021484,0.0,82.14535522460938,86.0,42314.1796875,0.0,1277.38720703125,1.0,280.9570007324219,283.61053466796875,295.28173828125,298.07354736328125,293.1499938964844,293.1499938964844,280.6499938964844,35621.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361513018608093,1.0,0.0,0.0,3.816387414932251,3.816413164138794,9.71847725850239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.8212890625,0.0,1723.3184814453125,1895.4371337890625,0.0,2805.77880859375,0.9423297047615052,1.0,0.0,3.0,1.0,0.0
12399900,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8702031970024109,0.2736853659152984,0.2477606385946273,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9990000128746032,0.5095033645629883,0.3936874270439148,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.888458251953125,0.2914358377456665,0.2048460841178894,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9042400121688844,0.3067960739135742,0.2919220626354217,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.804043173789978,0.2134645730257034,0.9676891565322876,284.8802795410156,284.95001220703125,297.8134460449219,292.25262451171875,297.3905639648437,295.2674865722656,284.8682556152344,1.0,0.4622793197631836,0.2126471996307373,0.2126471996307373,1.0,1.0,-2.5281264781951904,0.2894974052906036,2.238629102706909,-0.2813338339328766,0.9453678131103516,0.9453678131103516,0.0,83.02153778076172,86.0,43339.484375,0.0,1279.188720703125,1.0,280.6969299316406,283.4273681640625,295.310791015625,298.2151184082031,293.1499938964844,293.1499938964844,280.6499938964844,35773.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431148529052734,1.0,0.0,0.0,3.820019006729126,3.820044755935669,9.736982065078337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.87060546875,0.0,1728.906982421875,1895.4371337890625,0.0,2870.83056640625,0.9432154893875122,1.0,0.0,3.0,1.0,0.0
12399960,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.8652812242507935,0.2724803686141968,0.246714785695076,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.9990000128746032,0.5094242095947266,0.3987318277359009,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8839979767799377,0.2908166348934173,0.2044411748647689,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.8994635939598083,0.3059318959712982,0.2911532521247864,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.799369752407074,0.2124843001365661,0.9635520577430724,284.8179931640625,284.95001220703125,297.8370361328125,292.2587280273437,297.3849182128906,295.2532958984375,284.81573486328125,1.0,0.4628183245658874,0.2141795307397842,0.2141795307397842,1.0,1.0,-2.5265495777130127,0.2921386361122131,2.2344110012054443,-0.2783166468143463,0.9438101053237916,0.9438101053237916,0.0,84.03948974609375,89.0,43386.8984375,0.0,1281.607666015625,1.0,280.6568298339844,283.3741760253906,295.29107666015625,298.149169921875,293.1499938964844,293.1499938964844,280.3500061035156,35908.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452861309051514,1.0,0.0,0.0,3.8206539154052734,3.820679664611816,9.740218729348271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.9736328125,0.0,1730.726318359375,1895.4371337890625,0.0,2891.141357421875,0.9434723258018494,1.0,0.0,3.0,1.0,0.0
12400020,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037902832031,0.8552572727203369,0.2700403928756714,0.2446400821208953,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9990000128746032,0.5084357857704163,0.4096080362796783,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.8747929930686951,0.2895655930042267,0.2036498934030532,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.8895400166511536,0.3041371405124664,0.2895870506763458,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.7896056175231934,0.2104441374540329,0.9550142884254456,284.6033630371094,284.95001220703125,297.8822326660156,292.2698669433594,297.3712463378906,295.2224426269531,284.6012878417969,1.0,0.4641475975513458,0.2172441631555557,0.2172441631555557,1.0,1.0,-2.524033784866333,0.2975630164146423,2.226470947265625,-0.2722814381122589,0.937449276447296,0.937449276447296,0.0,86.30965423583984,92.0,44400.9140625,0.0,1288.233154296875,1.0,280.35693359375,283.1420593261719,295.299072265625,298.2203369140625,293.1499938964844,293.1499938964844,280.04998779296875,36195.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853768527507782,1.0,0.0,0.0,3.814303159713745,3.814328670501709,9.7078634553327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.4091796875,0.0,1725.288818359375,1895.4371337890625,0.0,2970.57958984375,0.9422261118888856,1.0,0.0,3.0,1.0,0.0
12400080,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037902832031,0.8552572727203369,0.2700403928756714,0.2446400821208953,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9990000128746032,0.5084357857704163,0.4096080362796783,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.8747929930686951,0.2895655930042267,0.2036498934030532,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6036071777344,0.8895400166511536,0.3041371405124664,0.2895870506763458,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.7896056175231934,0.2104441374540329,0.9550142884254456,284.6033630371094,284.95001220703125,297.8822326660156,292.2698669433594,297.3712463378906,295.2224426269531,284.6012878417969,1.0,0.4641475975513458,0.2172441631555557,0.2172441631555557,1.0,1.0,-2.524033784866333,0.2975630164146423,2.226470947265625,-0.2722814381122589,0.937449276447296,0.937449276447296,0.0,86.30965423583984,92.0,44400.9140625,0.0,1288.233154296875,1.0,280.35693359375,283.1420593261719,295.299072265625,298.2203369140625,293.1499938964844,293.1499938964844,280.04998779296875,36195.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853768527507782,1.0,0.0,0.0,3.814303159713745,3.814328670501709,9.7078634553327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.4091796875,0.0,1725.288818359375,1895.4371337890625,0.0,2970.57958984375,0.9422261118888856,1.0,0.0,3.0,1.0,0.0
12400140,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.8450976610183716,0.2675225138664245,0.2425016611814499,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.9990000128746032,0.5063670873641968,0.4213683009147644,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.8653486371040344,0.2882671952247619,0.2028304785490036,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930053710937,0.8792446255683899,0.3022297024726867,0.2879197299480438,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7794602513313293,0.2082903683185577,0.9459839463233948,284.39276123046875,284.95001220703125,297.9246520996094,292.2796325683594,297.354736328125,295.188720703125,284.3908996582031,1.0,0.4656973481178283,0.2203088104724884,0.2203088104724884,1.0,1.0,-2.521756887435913,0.3030858635902405,2.2186708450317383,-0.2661966979503631,0.9283061623573304,0.9283061623573304,0.0,88.85012817382812,95.0,45354.84375,0.0,1296.30224609375,1.0,280.0570068359375,282.9145812988281,295.305908203125,298.28692626953125,293.1499938964844,293.1499938964844,279.75,36492.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861628532409668,1.0,0.0,0.0,3.79697322845459,3.7969987392425537,9.619851653042133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.1552734375,0.0,1706.7484130859375,1895.4371337890625,0.0,3044.27978515625,0.9385207295417786,1.0,0.0,3.0,1.0,0.0
12400200,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3931579589844,0.8450976610183716,0.2675225138664245,0.2425016611814499,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.9990000128746032,0.5063670873641968,0.4213683009147644,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39306640625,0.8653486371040344,0.2882671952247619,0.2028304785490036,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930053710937,0.8792446255683899,0.3022297024726867,0.2879197299480438,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935852050781,0.7794602513313293,0.2082903683185577,0.9459839463233948,284.39276123046875,284.95001220703125,297.9246520996094,292.2796325683594,297.354736328125,295.188720703125,284.3908996582031,1.0,0.4656973481178283,0.2203088104724884,0.2203088104724884,1.0,1.0,-2.521756887435913,0.3030858635902405,2.2186708450317383,-0.2661966979503631,0.9283061623573304,0.9283061623573304,0.0,88.85012817382812,95.0,45354.84375,0.0,1296.30224609375,1.0,280.0570068359375,282.9145812988281,295.305908203125,298.28692626953125,293.1499938964844,293.1499938964844,279.75,36492.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861628532409668,1.0,0.0,0.0,3.79697322845459,3.7969987392425537,9.619851653042133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.1552734375,0.0,1706.7484130859375,1895.4371337890625,0.0,3044.27978515625,0.9385207295417786,1.0,0.0,3.0,1.0,0.0
12400260,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876525878906,0.8350989818572998,0.2649461627006531,0.2403133809566497,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.9990000128746032,0.5032910704612732,0.4336358308792114,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18756103515625,0.8560255765914917,0.2869381606578827,0.2019923329353332,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.8689736127853394,0.3002320230007171,0.2861697077751159,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.7693223357200623,0.2060514837503433,0.9365751147270204,284.1872863769531,284.95001220703125,297.96417236328125,292.2881164550781,297.33612060546875,295.1531066894531,284.1856994628906,1.0,0.4673754572868347,0.2232774645090103,0.2232774645090103,1.0,1.0,-2.519452810287476,0.3084720373153686,2.2109808921813965,-0.2602410316467285,0.9164581894874572,0.9164581894874572,0.0,91.58128356933594,83.0,46247.140625,0.0,1305.14208984375,1.0,279.7571716308594,282.6929626464844,295.3115234375,298.3487854003906,293.1499938964844,293.1499938964844,279.45001220703125,36809.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688751459121704,1.0,0.0,0.0,3.7679343223571777,3.7679595947265625,9.473270097259956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.7509765625,0.0,1674.6309814453125,1895.4371337890625,0.0,3112.2587890625,0.932206392288208,1.0,0.0,3.0,1.0,0.0
12400320,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1876525878906,0.8350989818572998,0.2649461627006531,0.2403133809566497,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1871337890625,0.9990000128746032,0.5032910704612732,0.4336358308792114,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18756103515625,0.8560255765914917,0.2869381606578827,0.2019923329353332,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.8689736127853394,0.3002320230007171,0.2861697077751159,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1880187988281,0.7693223357200623,0.2060514837503433,0.9365751147270204,284.1872863769531,284.95001220703125,297.96417236328125,292.2881164550781,297.33612060546875,295.1531066894531,284.1856994628906,1.0,0.4673754572868347,0.2232774645090103,0.2232774645090103,1.0,1.0,-2.519452810287476,0.3084720373153686,2.2109808921813965,-0.2602410316467285,0.9164581894874572,0.9164581894874572,0.0,91.58128356933594,83.0,46247.140625,0.0,1305.14208984375,1.0,279.7571716308594,282.6929626464844,295.3115234375,298.3487854003906,293.1499938964844,293.1499938964844,279.45001220703125,36809.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688751459121704,1.0,0.0,0.0,3.7679343223571777,3.7679595947265625,9.473270097259956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.7509765625,0.0,1674.6309814453125,1895.4371337890625,0.0,3112.2587890625,0.932206392288208,1.0,0.0,3.0,1.0,0.0
12400380,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739990234375,0.8332892060279846,0.2622802555561065,0.2379428893327713,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.9990000128746032,0.5004159808158875,0.4323546886444092,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9738464355469,0.8555182814598083,0.285544216632843,0.2010301351547241,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737548828125,0.8678240776062012,0.2981136441230774,0.2841983735561371,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.767213761806488,0.2037172466516494,0.9261879324913024,283.97344970703125,284.95001220703125,298.000732421875,292.2953796386719,297.32012939453125,295.1217956542969,283.9707946777344,1.0,0.4634941816329956,0.226246103644371,0.226246103644371,1.0,1.0,-2.499084711074829,0.3102588355541229,2.188825845718384,-0.25358647108078,0.9017349481582642,0.9017349481582642,0.0,90.63121032714844,71.0,46863.71875,0.0,1275.9031982421875,1.0,279.4574584960937,282.46685791015625,295.3143310546875,298.39727783203125,293.1499938964844,293.1499938964844,279.1499938964844,37167.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752684593200684,1.0,0.0,0.0,3.72578763961792,3.7258126735687256,9.26252710087283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.4404296875,0.0,1628.048095703125,1895.4371337890625,0.0,3172.224365234375,0.9229930639266968,1.0,0.0,3.0,1.0,0.0
12400440,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9739990234375,0.8332892060279846,0.2622802555561065,0.2379428893327713,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.97320556640625,0.9990000128746032,0.5004159808158875,0.4323546886444092,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9738464355469,0.8555182814598083,0.285544216632843,0.2010301351547241,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9737548828125,0.8678240776062012,0.2981136441230774,0.2841983735561371,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9745483398437,0.767213761806488,0.2037172466516494,0.9261879324913024,283.97344970703125,284.95001220703125,298.000732421875,292.2953796386719,297.32012939453125,295.1217956542969,283.9707946777344,1.0,0.4634941816329956,0.226246103644371,0.226246103644371,1.0,1.0,-2.499084711074829,0.3102588355541229,2.188825845718384,-0.25358647108078,0.9017349481582642,0.9017349481582642,0.0,90.63121032714844,71.0,46863.71875,0.0,1275.9031982421875,1.0,279.4574584960937,282.46685791015625,295.3143310546875,298.39727783203125,293.1499938964844,293.1499938964844,279.1499938964844,37167.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752684593200684,1.0,0.0,0.0,3.72578763961792,3.7258126735687256,9.26252710087283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.4404296875,0.0,1628.048095703125,1895.4371337890625,0.0,3172.224365234375,0.9229930639266968,1.0,0.0,3.0,1.0,0.0
12400500,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8199157714844,0.83501136302948,0.2609322071075439,0.2367220818996429,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.81610107421875,0.9990000128746032,0.4998109340667724,0.4272990822792053,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.81915283203125,0.8581080436706543,0.2848387658596039,0.2005234211683273,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8187866210937,0.870178759098053,0.297024130821228,0.2831552624702453,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8226623535156,0.7687304615974426,0.2025420516729354,0.9207736253738404,283.8172607421875,284.95001220703125,298.017822265625,292.298583984375,297.316650390625,295.1123046875,283.80450439453125,1.0,0.4600375890731811,0.2277304381132125,0.2277304381132125,1.0,1.0,-2.483182430267334,0.3099826574325561,2.1731996536254883,-0.2502325475215912,0.8926864266395569,0.8926864266395569,0.0,88.9556655883789,71.0,47521.828125,0.0,1249.433349609375,1.0,279.1995544433594,282.2892761230469,295.33612060546875,298.5150146484375,293.1499938964844,293.1499938964844,279.1499938964844,37380.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799771666526794,1.0,0.0,0.0,3.699271440505981,3.699296236038208,9.131154570241052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.21240234375,0.0,1599.1517333984375,1895.4371337890625,0.0,3216.366455078125,0.9171633720397948,1.0,0.0,3.0,1.0,0.0
12400560,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7507019042969,0.8379682898521423,0.2595238089561462,0.2353929877281189,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7498779296875,0.9990000128746032,0.4998111426830292,0.4201287925243377,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7505187988281,0.862086296081543,0.2840836942195892,0.1999456286430359,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7504577636719,0.8739582300186157,0.2958731949329376,0.2820096015930176,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7513122558594,0.7714978456497192,0.2013373076915741,0.9150535464286804,283.7501220703125,284.95001220703125,298.0341186523437,292.3014831542969,297.3158874511719,295.1064758300781,283.74713134765625,1.0,0.4557344019412994,0.2292557805776596,0.2292557805776596,1.0,1.0,-2.4640331268310547,0.3090991079807281,2.15493392944336,-0.2467724084854126,0.8839616179466248,0.8839616179466248,0.0,86.71611022949219,74.0,47210.40234375,0.0,1217.03857421875,1.0,279.1577453613281,282.2372436523437,295.3122253417969,298.4227905273437,293.1499938964844,293.1499938964844,279.45001220703125,37589.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799189925193787,1.0,0.0,0.0,3.6679959297180176,3.668020486831665,8.977409038379847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.70361328125,0.0,1565.23486328125,1895.4371337890625,0.0,3215.8212890625,0.9103550910949708,1.0,0.0,3.0,1.0,0.0
12400620,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93218994140625,0.8412191867828369,0.2581782341003418,0.2336761206388473,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.9990000128746032,0.5025004148483276,0.4119658172130584,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.932373046875,0.8669975996017456,0.2838806807994842,0.1994397938251495,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324035644531,0.8781688809394836,0.2947299480438232,0.2804826200008392,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316711425781,0.7741759419441223,0.1998259425163269,0.9065303802490234,283.9327087402344,284.95001220703125,298.0643310546875,292.3065185546875,297.3313903808594,295.1173400878906,283.9350280761719,1.0,0.450861781835556,0.2323064804077148,0.2323064804077148,1.0,1.0,-2.439460515975952,0.3100699484348297,2.1293907165527344,-0.2405435591936111,0.871792197227478,0.871792197227478,0.0,84.10576629638672,77.0,45492.96484375,0.0,1177.2374267578125,1.0,279.4420471191406,282.4521179199219,295.2394714355469,298.1671447753906,293.1499938964844,293.1499938964844,279.75,37600.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622927069664001,1.0,0.0,0.0,3.6072633266448975,3.607287168502808,8.682583256813814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.8896484375,0.0,1497.9766845703125,1895.4371337890625,0.0,3050.50927734375,0.8968682289123535,1.0,0.0,3.0,1.0,0.0
12400680,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.93218994140625,0.8412191867828369,0.2581782341003418,0.2336761206388473,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9328918457031,0.9990000128746032,0.5025004148483276,0.4119658172130584,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.932373046875,0.8669975996017456,0.2838806807994842,0.1994397938251495,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324035644531,0.8781688809394836,0.2947299480438232,0.2804826200008392,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9316711425781,0.7741759419441223,0.1998259425163269,0.9065303802490234,283.9327087402344,284.95001220703125,298.0643310546875,292.3065185546875,297.3313903808594,295.1173400878906,283.9350280761719,1.0,0.450861781835556,0.2323064804077148,0.2323064804077148,1.0,1.0,-2.439460515975952,0.3100699484348297,2.1293907165527344,-0.2405435591936111,0.871792197227478,0.871792197227478,0.0,84.10576629638672,77.0,45492.96484375,0.0,1177.2374267578125,1.0,279.4420471191406,282.4521179199219,295.2394714355469,298.1671447753906,293.1499938964844,293.1499938964844,279.75,37600.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622927069664001,1.0,0.0,0.0,3.6072633266448975,3.607287168502808,8.682583256813814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.8896484375,0.0,1497.9766845703125,1895.4371337890625,0.0,3050.50927734375,0.8968682289123535,1.0,0.0,3.0,1.0,0.0
12400740,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.8447885513305664,0.2581744194030761,0.2333821803331375,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539306640625,0.9990000128746032,0.5071608424186707,0.4059886336326599,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1532592773437,0.872050404548645,0.2849883735179901,0.1999809145927429,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533203125,0.8823151588439941,0.2948183119297027,0.2802653908729553,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.777029812335968,0.1993515640497207,0.9031265377998352,284.1536865234375,284.95001220703125,298.0911560058594,292.3105163574219,297.3587951660156,295.144775390625,284.1568603515625,1.0,0.4482390582561493,0.23535718023777,0.23535718023777,1.0,1.0,-2.4282169342041016,0.3137285411357879,2.114488363265991,-0.2344597429037094,0.8629047870635986,0.8629047870635986,0.0,82.43962097167969,80.0,43980.2890625,0.0,1157.3009033203125,1.0,279.7411499023437,282.69488525390625,295.23797607421875,298.05096435546875,293.1499938964844,293.1499938964844,280.04998779296875,37433.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446434140205383,1.0,0.0,0.0,3.5526645183563232,3.552687644958496,8.421736765740206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.38818359375,0.0,1437.9925537109375,1895.4371337890625,0.0,2885.1279296875,0.8846188187599182,1.0,0.0,3.0,1.0,0.0
12400800,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1530456542969,0.8447885513305664,0.2581744194030761,0.2333821803331375,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539306640625,0.9990000128746032,0.5071608424186707,0.4059886336326599,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1532592773437,0.872050404548645,0.2849883735179901,0.1999809145927429,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1533203125,0.8823151588439941,0.2948183119297027,0.2802653908729553,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15234375,0.777029812335968,0.1993515640497207,0.9031265377998352,284.1536865234375,284.95001220703125,298.0911560058594,292.3105163574219,297.3587951660156,295.144775390625,284.1568603515625,1.0,0.4482390582561493,0.23535718023777,0.23535718023777,1.0,1.0,-2.4282169342041016,0.3137285411357879,2.114488363265991,-0.2344597429037094,0.8629047870635986,0.8629047870635986,0.0,82.43962097167969,80.0,43980.2890625,0.0,1157.3009033203125,1.0,279.7411499023437,282.69488525390625,295.23797607421875,298.05096435546875,293.1499938964844,293.1499938964844,280.04998779296875,37433.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446434140205383,1.0,0.0,0.0,3.5526645183563232,3.552687644958496,8.421736765740206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.38818359375,0.0,1437.9925537109375,1895.4371337890625,0.0,2885.1279296875,0.8846188187599182,1.0,0.0,3.0,1.0,0.0
12400860,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824462890625,0.8476997017860413,0.2588330805301666,0.2338172346353531,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.9990000128746032,0.5127412676811218,0.4023869633674621,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826904296875,0.8763648867607117,0.2868204414844513,0.2011236399412155,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.8856269717216492,0.295619785785675,0.2808429002761841,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.7793967723846436,0.1995374709367752,0.9031544923782348,284.3831481933594,284.95001220703125,298.1145324707031,292.3135681152344,297.3901062011719,295.1783142089844,284.38671875,1.0,0.4474847018718719,0.2384753078222274,0.2384753078222274,1.0,1.0,-2.4265060424804688,0.3195160925388336,2.106989860534668,-0.2283397763967514,0.8571340441703796,0.8571340441703796,0.0,81.60637664794922,83.0,42659.6875,0.0,1151.86279296875,1.0,280.0406799316406,282.9417419433594,295.2530517578125,297.9789428710937,293.1499938964844,293.1499938964844,280.3500061035156,37162.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299493789672852,1.0,0.0,0.0,3.5080394744873047,3.5080623626708984,8.211494559873245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.63037109375,0.0,1389.247802734375,1895.4371337890625,0.0,2747.97412109375,0.8745158314704895,1.0,0.0,3.0,1.0,0.0
