time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400920,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824462890625,0.8476997017860413,0.2588330805301666,0.2338172346353531,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3834228515625,0.9990000128746032,0.5127412676811218,0.4023869633674621,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3826904296875,0.8763648867607117,0.2868204414844513,0.2011236399412155,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3827514648437,0.8856269717216492,0.295619785785675,0.2808429002761841,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.7793967723846436,0.1995374709367752,0.9031544923782348,284.3831481933594,284.95001220703125,298.1145324707031,292.3135681152344,297.3901062011719,295.1783142089844,284.38671875,1.0,0.4474847018718719,0.2384753078222274,0.2384753078222274,1.0,1.0,-2.4265060424804688,0.3195160925388336,2.106989860534668,-0.2283397763967514,0.8571340441703796,0.8571340441703796,0.0,81.60637664794922,83.0,42659.6875,0.0,1151.86279296875,1.0,280.0406799316406,282.9417419433594,295.2530517578125,297.9789428710937,293.1499938964844,293.1499938964844,280.3500061035156,37162.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299493789672852,1.0,0.0,0.0,3.5080394744873047,3.5080623626708984,8.211494559873245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6455.63037109375,0.0,1389.247802734375,1895.4371337890625,0.0,2747.97412109375,0.8745158314704895,1.0,0.0,3.0,1.0,0.0
12400980,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141357421875,0.8494925498962402,0.2598836719989776,0.2346684634685516,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.9990000128746032,0.5186381340026855,0.4012029767036438,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.8794750571250916,0.2891089618206024,0.2026356160640716,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.8876770734786987,0.2968710958957672,0.2819147109985351,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.780849277973175,0.2001540809869766,0.9054292440414428,284.6148376464844,284.95001220703125,298.1343078613281,292.31573486328125,297.4208679199219,295.2122802734375,284.6185302734375,1.0,0.4482294023036957,0.2415934354066848,0.2415934354066848,1.0,1.0,-2.4319376945495605,0.3268859684467315,2.105051755905152,-0.2222104221582412,0.8544661998748779,0.8544661998748779,0.0,81.52417755126953,86.0,41494.1796875,0.0,1157.73974609375,1.0,280.3403015136719,283.1879272460937,295.2664794921875,297.9192199707031,293.1499938964844,293.1499938964844,280.6499938964844,36822.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176079392433167,1.0,0.0,0.0,3.4760613441467285,3.476083993911743,8.062471579250996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.7412109375,0.0,1353.9893798828125,1895.4371337890625,0.0,2633.4228515625,0.8671680092811584,1.0,0.0,3.0,1.0,0.0
12401040,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141357421875,0.8494925498962402,0.2598836719989776,0.2346684634685516,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151123046875,0.9990000128746032,0.5186381340026855,0.4012029767036438,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6143798828125,0.8794750571250916,0.2891089618206024,0.2026356160640716,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.8876770734786987,0.2968710958957672,0.2819147109985351,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61334228515625,0.780849277973175,0.2001540809869766,0.9054292440414428,284.6148376464844,284.95001220703125,298.1343078613281,292.31573486328125,297.4208679199219,295.2122802734375,284.6185302734375,1.0,0.4482294023036957,0.2415934354066848,0.2415934354066848,1.0,1.0,-2.4319376945495605,0.3268859684467315,2.105051755905152,-0.2222104221582412,0.8544661998748779,0.8544661998748779,0.0,81.52417755126953,86.0,41494.1796875,0.0,1157.73974609375,1.0,280.3403015136719,283.1879272460937,295.2664794921875,297.9192199707031,293.1499938964844,293.1499938964844,280.6499938964844,36822.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176079392433167,1.0,0.0,0.0,3.4760613441467285,3.476083993911743,8.062471579250996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.7412109375,0.0,1353.9893798828125,1895.4371337890625,0.0,2633.4228515625,0.8671680092811584,1.0,0.0,3.0,1.0,0.0
12401100,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.8498705625534058,0.2604939341545105,0.2351734191179275,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9990000128746032,0.5215821862220764,0.4015109539031982,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.8804792165756226,0.2903627157211303,0.2034723907709121,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.888139009475708,0.2976030111312866,0.2825599610805511,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76416015625,0.7811347842216492,0.2005660831928253,0.9070956707000732,284.76983642578125,284.95001220703125,298.1428527832031,292.3165283203125,297.4351501464844,295.22821044921875,284.7834167480469,1.0,0.4490617513656616,0.2431524991989135,0.2431524991989135,1.0,1.0,-2.436694622039795,0.331046998500824,2.1056478023529053,-0.2191182672977447,0.8547484278678894,0.8547484278678894,0.0,81.74161529541016,86.0,40527.94140625,0.0,1164.1168212890625,1.0,280.5936279296875,283.3663024902344,295.248291015625,297.7945251464844,293.1499938964844,293.1499938964844,280.6499938964844,36628.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098772168159485,1.0,0.0,0.0,3.465000629425049,3.4650230407714844,8.011243721739447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.8525390625,0.0,1341.3851318359375,1895.4371337890625,0.0,2562.0625,0.864608108997345,1.0,0.0,3.0,1.0,0.0
12401160,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8501702547073364,0.2612095475196838,0.2358037829399109,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.9990000128746032,0.5245579481124878,0.4021468162536621,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8813820481300354,0.2917288541793823,0.2044087946414947,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.8884846568107605,0.2984400689601898,0.283329039812088,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.7813435196876526,0.201066642999649,0.909243941307068,284.8449401855469,284.95001220703125,298.1504211425781,292.3171081542969,297.4491577148437,295.2441101074219,284.8485412597656,1.0,0.4501644372940063,0.2445217669010162,0.2445217669010162,1.0,1.0,-2.442843675613404,0.335180252790451,2.107663631439209,-0.216366246342659,0.8548548817634583,0.8548548817634583,0.0,82.0741195678711,89.0,40452.890625,0.0,1172.6131591796875,1.0,280.6400146484375,283.4305419921875,295.2757263183594,297.86407470703125,293.1499938964844,293.1499938964844,280.95001220703125,36446.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068218231201172,1.0,0.0,0.0,3.4582293033599854,3.458251714706421,7.979963356774533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.4794921875,0.0,1333.2601318359375,1895.4371337890625,0.0,2533.956787109375,0.8629236817359924,1.0,0.0,3.0,1.0,0.0
12401220,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8499140739440918,0.2627511620521545,0.237157940864563,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.5303842425346375,0.4048348069190979,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8822756409645081,0.2946146428585052,0.2063876688480377,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8882521390914917,0.3002559840679168,0.2850050330162048,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7810088396072388,0.2021946161985397,0.9141727685928344,285.0712890625,284.95001220703125,298.1627197265625,292.3177185058594,297.4742431640625,295.2729187011719,285.07470703125,1.0,0.453038603067398,0.2472603023052215,0.2472603023052215,1.0,1.0,-2.4580090045928955,0.3441183865070343,2.113890647888184,-0.2108230888843536,0.8582357168197632,0.8582357168197632,0.0,83.13961029052734,92.0,39511.03125,0.0,1194.7659912109375,1.0,280.93994140625,283.6681823730469,295.28179931640625,297.81207275390625,293.1499938964844,293.1499938964844,281.25,36056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797088623046875,1.0,0.0,0.0,3.45508337020874,3.455105781555176,7.965451231939369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.3876953125,0.0,1327.3338623046875,1895.4371337890625,0.0,2444.837646484375,0.8619226217269897,1.0,0.0,3.0,1.0,0.0
12401280,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8499140739440918,0.2627511620521545,0.237157940864563,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9990000128746032,0.5303842425346375,0.4048348069190979,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07086181640625,0.8822756409645081,0.2946146428585052,0.2063876688480377,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.8882521390914917,0.3002559840679168,0.2850050330162048,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7810088396072388,0.2021946161985397,0.9141727685928344,285.0712890625,284.95001220703125,298.1627197265625,292.3177185058594,297.4742431640625,295.2729187011719,285.07470703125,1.0,0.453038603067398,0.2472603023052215,0.2472603023052215,1.0,1.0,-2.4580090045928955,0.3441183865070343,2.113890647888184,-0.2108230888843536,0.8582357168197632,0.8582357168197632,0.0,83.13961029052734,92.0,39511.03125,0.0,1194.7659912109375,1.0,280.93994140625,283.6681823730469,295.28179931640625,297.81207275390625,293.1499938964844,293.1499938964844,281.25,36056.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797088623046875,1.0,0.0,0.0,3.45508337020874,3.455105781555176,7.965451231939369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.3876953125,0.0,1327.3338623046875,1895.4371337890625,0.0,2444.837646484375,0.8619226217269897,1.0,0.0,3.0,1.0,0.0
12401340,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.8489521145820618,0.2644748985767364,0.2386925220489502,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.9990000128746032,0.5360909700393677,0.4088912308216095,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8823970556259155,0.2977294623851776,0.2085397839546203,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8872310519218445,0.3022790849208832,0.2868956625461578,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7800325155258179,0.203489750623703,0.9199520945549012,285.2927551269531,284.95001220703125,298.17108154296875,292.3176574707031,297.4960632324219,295.2987060546875,285.29595947265625,1.0,0.4566505849361419,0.249998852610588,0.249998852610588,1.0,1.0,-2.476523876190185,0.353941947221756,2.122581958770752,-0.2051417678594589,0.8645378351211548,0.8645378351211548,0.0,84.6191635131836,95.0,38649.2734375,0.0,1222.9085693359375,1.0,281.239990234375,283.9002685546875,295.2857971191406,297.7632141113281,293.1499938964844,293.1499938964844,281.54998779296875,35671.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881260514259338,1.0,0.0,0.0,3.4664440155029297,3.466466426849365,8.017919981284649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.4775390625,0.0,1336.0491943359375,1895.4371337890625,0.0,2363.396728515625,0.8641454577445984,1.0,0.0,3.0,1.0,0.0
12401400,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.8489521145820618,0.2644748985767364,0.2386925220489502,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.9990000128746032,0.5360909700393677,0.4088912308216095,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923889160156,0.8823970556259155,0.2977294623851776,0.2085397839546203,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924194335937,0.8872310519218445,0.3022790849208832,0.2868956625461578,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914428710937,0.7800325155258179,0.203489750623703,0.9199520945549012,285.2927551269531,284.95001220703125,298.17108154296875,292.3176574707031,297.4960632324219,295.2987060546875,285.29595947265625,1.0,0.4566505849361419,0.249998852610588,0.249998852610588,1.0,1.0,-2.476523876190185,0.353941947221756,2.122581958770752,-0.2051417678594589,0.8645378351211548,0.8645378351211548,0.0,84.6191635131836,95.0,38649.2734375,0.0,1222.9085693359375,1.0,281.239990234375,283.9002685546875,295.2857971191406,297.7632141113281,293.1499938964844,293.1499938964844,281.54998779296875,35671.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881260514259338,1.0,0.0,0.0,3.4664440155029297,3.466466426849365,8.017919981284649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.4775390625,0.0,1336.0491943359375,1895.4371337890625,0.0,2363.396728515625,0.8641454577445984,1.0,0.0,3.0,1.0,0.0
12401460,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729309082031,0.847973644733429,0.2657121121883392,0.2397694736719131,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.9990000128746032,0.5398052930831909,0.4122145473957062,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.4735717773437,0.8821026086807251,0.2999046742916107,0.2100290954113006,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.8861798644065857,0.3037184774875641,0.2882274091243744,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7790741920471191,0.2044227719306945,0.9240885972976683,285.4745178222656,284.95001220703125,298.1744079589844,292.3172912597656,297.50848388671875,295.31378173828125,285.4823303222656,1.0,0.459358811378479,0.2516450881958008,0.2516450881958008,1.0,1.0,-2.4901678562164307,0.3605072498321533,2.1296606063842773,-0.2016302943229675,0.8707654476165771,0.8707654476165771,0.0,85.79158782958984,95.0,37785.109375,0.0,1244.2451171875,1.0,281.51776123046875,284.0989685058594,295.2670288085937,297.6643981933594,293.1499938964844,293.1499938964844,281.54998779296875,35407.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803324460983276,1.0,0.0,0.0,3.481600284576416,3.481622695922852,8.08818583664106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.86328125,0.0,1349.5301513671875,1895.4371337890625,0.0,2293.12548828125,0.8673355579376221,1.0,0.0,3.0,1.0,0.0
12401520,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.8475184440612793,0.2663727402687073,0.2403904348611831,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.9990000128746032,0.5416949391365051,0.4139752984046936,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.8819875717163086,0.3010513484477997,0.2108455300331115,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088195800781,0.8856697082519531,0.304483026266098,0.2889716923236847,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079345703125,0.7786125540733337,0.2049235105514526,0.926421284675598,285.5091247558594,284.95001220703125,298.1754150390625,292.3169860839844,297.5143737792969,295.3211364746094,285.51202392578125,1.0,0.4608413279056549,0.2524913847446441,0.2524913847446441,1.0,1.0,-2.497706413269043,0.3640185296535492,2.133687973022461,-0.1998055428266525,0.8736923336982727,0.8736923336982727,0.0,86.42633056640625,98.0,37846.6875,0.0,1256.0706787109375,1.0,281.54022216796875,284.1268615722656,295.2881774902344,297.7167663574219,293.1499938964844,293.1499938964844,281.8500061035156,35306.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797505855560303,1.0,0.0,0.0,3.4915518760681152,3.491574048995972,8.134488780342508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.09765625,0.0,1358.9658203125,1895.4371337890625,0.0,2287.9013671875,0.869446873664856,1.0,0.0,3.0,1.0,0.0
12401580,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.8458295464515686,0.2684400081634521,0.2422505766153335,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9990000128746032,0.5472350120544434,0.4197903275489807,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8812665939331055,0.304569661617279,0.2132948338985443,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.8837831616401672,0.3068450093269348,0.2912081480026245,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.776936411857605,0.2064825743436813,0.9334984421730042,285.72076416015625,284.95001220703125,298.1755676269531,292.3157653808594,297.530029296875,295.34130859375,285.7234191894531,1.0,0.465486615896225,0.254983901977539,0.254983901977539,1.0,1.0,-2.5210585594177246,0.3747312426567077,2.146327257156372,-0.1943230330944061,0.885640025138855,0.885640025138855,0.0,88.48873138427734,101.0,37094.5078125,0.0,1293.5299072265625,1.0,281.8404846191406,284.3489074707031,295.2894897460937,297.6722717285156,293.1499938964844,293.1499938964844,282.1499938964844,34972.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718241810798645,1.0,0.0,0.0,3.5291922092437744,3.529214859008789,8.310820476253866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.1494140625,0.0,1395.440673828125,1895.4371337890625,0.0,2217.05419921875,0.877581000328064,1.0,0.0,3.0,1.0,0.0
12401640,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.8458295464515686,0.2684400081634521,0.2422505766153335,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9990000128746032,0.5472350120544434,0.4197903275489807,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.8812665939331055,0.304569661617279,0.2132948338985443,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.720458984375,0.8837831616401672,0.3068450093269348,0.2912081480026245,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.776936411857605,0.2064825743436813,0.9334984421730042,285.72076416015625,284.95001220703125,298.1755676269531,292.3157653808594,297.530029296875,295.34130859375,285.7234191894531,1.0,0.465486615896225,0.254983901977539,0.254983901977539,1.0,1.0,-2.5210585594177246,0.3747312426567077,2.146327257156372,-0.1943230330944061,0.885640025138855,0.885640025138855,0.0,88.48873138427734,101.0,37094.5078125,0.0,1293.5299072265625,1.0,281.8404846191406,284.3489074707031,295.2894897460937,297.6722717285156,293.1499938964844,293.1499938964844,282.1499938964844,34972.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718241810798645,1.0,0.0,0.0,3.5291922092437744,3.529214859008789,8.310820476253866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.1494140625,0.0,1395.440673828125,1895.4371337890625,0.0,2217.05419921875,0.877581000328064,1.0,0.0,3.0,1.0,0.0
12401700,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8620300292969,0.844848096370697,0.2695098221302032,0.2432027012109756,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.9990000128746032,0.5499718189239502,0.4229784905910492,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.880754828453064,0.3063815534114837,0.2145485430955886,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8630676269531,0.8826883435249329,0.3080654740333557,0.2923562228679657,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.7759752869606018,0.2072931379079818,0.937164068222046,285.8643798828125,284.95001220703125,298.174072265625,292.3149719238281,297.5367431640625,295.35040283203125,285.8758544921875,1.0,0.4679451286792755,0.2562301754951477,0.2562301754951477,1.0,1.0,-2.533322095870972,0.3802854418754577,2.153036832809448,-0.1915156096220016,0.8931128978729248,0.8931128978729248,0.0,89.61241912841797,101.0,36342.67578125,0.0,1313.6322021484375,1.0,282.0956115722656,284.5211181640625,295.26544189453125,297.5565185546875,293.1499938964844,293.1499938964844,282.1499938964844,34812.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657389044761658,1.0,0.0,0.0,3.55199670791626,3.552019596099853,8.418571155743848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.9541015625,0.0,1418.19677734375,1895.4371337890625,0.0,2163.0947265625,0.8825841546058655,1.0,0.0,3.0,1.0,0.0
12401760,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9243469238281,0.8440197706222534,0.2706530094146728,0.2442519813776016,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9250183105469,0.9990000128746032,0.5527438521385193,0.4261158406734466,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.8803914189338684,0.3082709908485412,0.2158780992031097,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.8817315101623535,0.30935138463974,0.2935894727706909,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.923828125,0.7751388549804688,0.2081528306007385,0.9411166310310364,285.9248352050781,284.95001220703125,298.1714782714844,292.31402587890625,297.5433044433594,295.35968017578125,285.9271850585937,1.0,0.4704896509647369,0.2573617398738861,0.2573617398738861,1.0,1.0,-2.54617977142334,0.3857837319374084,2.160396099090576,-0.1889021396636963,0.9002684950828552,0.9002684950828552,0.0,90.75154113769533,104.0,36445.76171875,0.0,1334.7315673828125,1.0,282.140869140625,284.5723571777344,295.2914123535156,297.6347351074219,293.1499938964844,293.1499938964844,282.45001220703125,34682.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645416259765625,1.0,0.0,0.0,3.5777337551116943,3.577756881713867,8.541012448404217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.7783203125,0.0,1444.5845947265625,1895.4371337890625,0.0,2152.5244140625,0.8882055878639221,1.0,0.0,3.0,1.0,0.0
12401820,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.8421895503997803,0.2730039358139038,0.2463790625333786,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.9990000128746032,0.5582566857337952,0.4327795505523681,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.8794801831245422,0.3121523857116699,0.2185877561569214,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.8796362280845642,0.3119969964027405,0.2961045205593109,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.7733192443847656,0.2099271714687347,0.9492180943489076,286.1263122558594,284.95001220703125,298.1629943847656,292.3118591308594,297.55450439453125,295.3766174316406,286.1285095214844,1.0,0.475773811340332,0.2596248388290405,0.2596248388290405,1.0,1.0,-2.5727522373199463,0.3970690369606018,2.1756832599639893,-0.1835806369781494,0.9175704717636108,0.9175704717636108,0.0,93.17098999023438,107.0,35814.01953125,0.0,1379.2413330078125,1.0,282.4413757324219,284.7930908203125,295.2920227050781,297.59771728515625,293.1499938964844,293.1499938964844,282.1499938964844,34441.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577795386314392,1.0,0.0,0.0,3.635257482528688,3.6352810859680176,8.81786945683416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.33642578125,0.0,1505.2171630859375,1895.4371337890625,0.0,2093.12548828125,0.9009091258049012,1.0,0.0,3.0,1.0,0.0
12401880,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.8421895503997803,0.2730039358139038,0.2463790625333786,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1264953613281,0.9990000128746032,0.5582566857337952,0.4327795505523681,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.8794801831245422,0.3121523857116699,0.2185877561569214,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260681152344,0.8796362280845642,0.3119969964027405,0.2961045205593109,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253967285156,0.7733192443847656,0.2099271714687347,0.9492180943489076,286.1263122558594,284.95001220703125,298.1629943847656,292.3118591308594,297.55450439453125,295.3766174316406,286.1285095214844,1.0,0.475773811340332,0.2596248388290405,0.2596248388290405,1.0,1.0,-2.5727522373199463,0.3970690369606018,2.1756832599639893,-0.1835806369781494,0.9175704717636108,0.9175704717636108,0.0,93.17098999023438,107.0,35814.01953125,0.0,1379.2413330078125,1.0,282.4413757324219,284.7930908203125,295.2920227050781,297.59771728515625,293.1499938964844,293.1499938964844,282.1499938964844,34441.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577795386314392,1.0,0.0,0.0,3.635257482528688,3.6352810859680176,8.81786945683416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.33642578125,0.0,1505.2171630859375,1895.4371337890625,0.0,2093.12548828125,0.9009091258049012,1.0,0.0,3.0,1.0,0.0
12401940,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.8383926153182983,0.274041086435318,0.2478069812059402,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.9990000128746032,0.5620943903923035,0.4415724277496338,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8765742182731628,0.314944326877594,0.2208651900291443,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8756265640258789,0.313638299703598,0.298080176115036,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.7698169350624084,0.2109799683094024,0.9555439949035645,285.956298828125,284.95001220703125,298.1499938964844,292.3092956542969,297.5511169433594,295.376220703125,285.95477294921875,1.0,0.481142520904541,0.2618879675865173,0.2618879675865173,1.0,1.0,-2.5977487564086914,0.4081355333328247,2.189613342285156,-0.1780649721622467,0.92965167760849,0.92965167760849,0.0,96.0741729736328,110.0,37349.10546875,0.0,1424.6531982421875,1.0,282.1576843261719,284.5802307128906,295.38671875,297.85498046875,293.1499938964844,293.1499938964844,281.8500061035156,34556.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780374884605408,1.0,0.0,0.0,3.689840793609619,3.689864873886109,9.0846572220471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.51025390625,0.0,1567.02734375,1895.4371337890625,0.0,2272.5380859375,0.9132018089294434,1.0,0.0,3.0,1.0,0.0
12402000,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.8383926153182983,0.274041086435318,0.2478069812059402,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9561767578125,0.9990000128746032,0.5620943903923035,0.4415724277496338,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8765742182731628,0.314944326877594,0.2208651900291443,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.8756265640258789,0.313638299703598,0.298080176115036,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.7698169350624084,0.2109799683094024,0.9555439949035645,285.956298828125,284.95001220703125,298.1499938964844,292.3092956542969,297.5511169433594,295.376220703125,285.95477294921875,1.0,0.481142520904541,0.2618879675865173,0.2618879675865173,1.0,1.0,-2.5977487564086914,0.4081355333328247,2.189613342285156,-0.1780649721622467,0.92965167760849,0.92965167760849,0.0,96.0741729736328,110.0,37349.10546875,0.0,1424.6531982421875,1.0,282.1576843261719,284.5802307128906,295.38671875,297.85498046875,293.1499938964844,293.1499938964844,281.8500061035156,34556.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780374884605408,1.0,0.0,0.0,3.689840793609619,3.689864873886109,9.0846572220471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.51025390625,0.0,1567.02734375,1895.4371337890625,0.0,2272.5380859375,0.9132018089294434,1.0,0.0,3.0,1.0,0.0
12402060,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8405095338821411,0.2778932750225067,0.2507454454898834,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.9990000128746032,0.5688924789428711,0.4432422816753387,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8803744912147522,0.3209047317504883,0.2245419919490814,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8784182667732239,0.3185270428657532,0.3020293712615967,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7735950350761414,0.2157434672117233,0.97319233417511,285.7760925292969,284.95001220703125,298.13433837890625,292.3062438964844,297.56671142578125,295.4007263183594,285.7755432128906,1.0,0.4871090054512024,0.2639606297016144,0.2639606297016144,1.0,1.0,-2.633641004562378,0.421566367149353,2.212074518203736,-0.1728553175926208,0.939154863357544,0.939154863357544,0.0,97.6897201538086,113.0,39162.390625,0.0,1479.8328857421875,1.0,281.85772705078125,284.36492919921875,295.3938903808594,297.9862976074219,293.1499938964844,293.1499938964844,281.54998779296875,34758.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799041748046875,1.0,0.0,0.0,3.736563682556152,3.7365882396698,9.316183877672302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.42529296875,0.0,1622.1124267578125,1895.4371337890625,0.0,2462.6669921875,0.9238289594650269,1.0,0.0,3.0,1.0,0.0
12402120,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762756347656,0.8405095338821411,0.2778932750225067,0.2507454454898834,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760314941406,0.9990000128746032,0.5688924789428711,0.4432422816753387,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77618408203125,0.8803744912147522,0.3209047317504883,0.2245419919490814,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762145996094,0.8784182667732239,0.3185270428657532,0.3020293712615967,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.7735950350761414,0.2157434672117233,0.97319233417511,285.7760925292969,284.95001220703125,298.13433837890625,292.3062438964844,297.56671142578125,295.4007263183594,285.7755432128906,1.0,0.4871090054512024,0.2639606297016144,0.2639606297016144,1.0,1.0,-2.633641004562378,0.421566367149353,2.212074518203736,-0.1728553175926208,0.939154863357544,0.939154863357544,0.0,97.6897201538086,113.0,39162.390625,0.0,1479.8328857421875,1.0,281.85772705078125,284.36492919921875,295.3938903808594,297.9862976074219,293.1499938964844,293.1499938964844,281.54998779296875,34758.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799041748046875,1.0,0.0,0.0,3.736563682556152,3.7365882396698,9.316183877672302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.42529296875,0.0,1622.1124267578125,1895.4371337890625,0.0,2462.6669921875,0.9238289594650269,1.0,0.0,3.0,1.0,0.0
12402180,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60888671875,0.8396299481391907,0.2788963913917541,0.2520950734615326,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.607666015625,0.9990000128746032,0.572562575340271,0.4471113979816437,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60845947265625,0.8807136416435242,0.3236321210861206,0.2267584353685379,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.8780587315559387,0.3204686939716339,0.3042987883090973,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.7742545008659363,0.2177585959434509,0.9841638207435608,285.6080017089844,284.95001220703125,298.12255859375,292.3036193847656,297.5665283203125,295.4040832519531,285.6041259765625,1.0,0.4916456043720245,0.265461266040802,0.265461266040802,1.0,1.0,-2.658491373062134,0.4311141073703766,2.227377414703369,-0.1688176244497299,0.9440371990203856,0.9440371990203856,0.0,99.47370910644533,113.0,40765.23828125,0.0,1521.841552734375,1.0,281.5709533691406,284.16632080078125,295.40240478515625,298.11773681640625,293.1499938964844,293.1499938964844,281.54998779296875,34936.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146665096282959,1.0,0.0,0.0,3.765091180801392,3.765115976333618,9.45897909332416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.869140625,0.0,1656.817138671875,1895.4371337890625,0.0,2606.231689453125,0.930344581604004,1.0,0.0,3.0,1.0,0.0
12402240,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5939025878906,0.8384464383125305,0.279075562953949,0.2523347735404968,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.9990000128746032,0.5736506581306458,0.4495487809181213,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.8799419403076172,0.3244763016700744,0.2274081856012344,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.8770188093185425,0.3209926784038543,0.304890900850296,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941772460937,0.7736189961433411,0.2183041721582412,0.9871293902397156,285.5936584472656,284.95001220703125,298.11798095703125,292.30255126953125,297.564208984375,295.4024353027344,285.5927124023437,1.0,0.4933416247367859,0.266033262014389,0.266033262014389,1.0,1.0,-2.6667659282684326,0.4344856441020965,2.2322802543640137,-0.1672873795032501,0.9462355971336364,0.9462355971336364,0.0,100.34687042236328,116.0,40939.09375,0.0,1537.2557373046875,1.0,281.557373046875,284.15191650390625,295.3807067871094,298.0858459472656,293.1499938964844,293.1499938964844,281.25,34984.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174992203712463,1.0,0.0,0.0,3.774905443191528,3.774930715560913,9.50835669755179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.0712890625,0.0,1668.7681884765625,1895.4371337890625,0.0,2632.417236328125,0.9325966238975524,1.0,0.0,3.0,1.0,0.0
12402300,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8358125686645508,0.2791920304298401,0.252625435590744,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4521179199219,0.9990000128746032,0.5751416683197021,0.4546082317829132,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.877983033657074,0.3257785141468048,0.2284644842147827,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.8745520114898682,0.3216964602470398,0.3057678639888763,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.7718364596366882,0.2190359234809875,0.9914413690567015,285.45294189453125,284.95001220703125,298.10955810546875,292.30047607421875,297.5570983886719,295.39581298828125,285.443115234375,1.0,0.4963541030883789,0.2670695781707763,0.2670695781707763,1.0,1.0,-2.680702209472656,0.4403650462627411,2.2403371334075928,-0.1645131409168243,0.9482396245002748,0.9482396245002748,0.0,102.0583038330078,116.0,42264.15625,0.0,1564.5146484375,1.0,281.2978210449219,283.9804077148437,295.39697265625,298.2318115234375,293.1499938964844,293.1499938964844,281.25,35113.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280768990516663,1.0,0.0,0.0,3.790907859802246,3.790933132171631,9.589141427568393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.31884765625,0.0,1688.7664794921875,1895.4371337890625,0.0,2730.55078125,0.9362518191337584,1.0,0.0,3.0,1.0,0.0
12402360,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029846191406,0.8324346542358398,0.2790805697441101,0.2526427805423736,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9990000128746032,0.5760199427604675,0.46057990193367,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.8751869201660156,0.326829582452774,0.2292972356081009,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.8712478876113892,0.3221249580383301,0.3063264191150665,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.7691811919212341,0.2194719910621643,0.994225800037384,285.40264892578125,284.95001220703125,298.1009521484375,292.2982482910156,297.5467529296875,295.38494873046875,285.4014587402344,1.0,0.499247670173645,0.2679658234119415,0.2679658234119415,1.0,1.0,-2.6929197311401367,0.4455407559871673,2.2473788261413574,-0.1620616912841797,0.9507023692131042,0.9507023692131042,0.0,103.9496078491211,119.0,42562.76171875,0.0,1590.420166015625,1.0,281.25714111328125,283.9337463378906,295.36456298828125,298.1705627441406,293.1499938964844,293.1499938964844,280.95001220703125,35224.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334318399429321,1.0,0.0,0.0,3.8043406009674072,3.804366111755371,9.65721937973285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.1552734375,0.0,1705.7095947265625,1895.4371337890625,0.0,2780.4150390625,0.9393733143806458,1.0,0.0,3.0,1.0,0.0
12402420,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8250108361244202,0.2785010039806366,0.2523560523986816,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.9990000128746032,0.5763264894485474,0.4735120236873626,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8687925338745117,0.3285060524940491,0.2306570708751678,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8638090491294861,0.3224869966506958,0.3069510459899902,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7628190517425537,0.2197614759206771,0.9969940185546876,285.2067565917969,284.95001220703125,298.0832824707031,292.2934265136719,297.5202941894531,295.3559875488281,285.2054443359375,1.0,0.504665195941925,0.2697582542896271,0.2697582542896271,1.0,1.0,-2.713830947875977,0.4550535976886749,2.258777379989624,-0.1572326570749282,0.952515721321106,0.952515721321106,0.0,107.91913604736328,122.0,44065.734375,0.0,1638.6495361328125,1.0,280.9569396972656,283.71319580078125,295.3497619628906,298.2483825683594,293.1499938964844,293.1499938964844,280.6499938964844,35468.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473091125488281,1.0,0.0,0.0,3.824752569198608,3.824778318405152,9.761126875673654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.3095703125,0.0,1732.248291015625,1895.4371337890625,0.0,2910.07373046875,0.944122314453125,1.0,0.0,3.0,1.0,0.0
12402480,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8250108361244202,0.2785010039806366,0.2523560523986816,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2066345214844,0.9990000128746032,0.5763264894485474,0.4735120236873626,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8687925338745117,0.3285060524940491,0.2306570708751678,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069396972656,0.8638090491294861,0.3224869966506958,0.3069510459899902,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.7628190517425537,0.2197614759206771,0.9969940185546876,285.2067565917969,284.95001220703125,298.0832824707031,292.2934265136719,297.5202941894531,295.3559875488281,285.2054443359375,1.0,0.504665195941925,0.2697582542896271,0.2697582542896271,1.0,1.0,-2.713830947875977,0.4550535976886749,2.258777379989624,-0.1572326570749282,0.952515721321106,0.952515721321106,0.0,107.91913604736328,122.0,44065.734375,0.0,1638.6495361328125,1.0,280.9569396972656,283.71319580078125,295.3497619628906,298.2483825683594,293.1499938964844,293.1499938964844,280.6499938964844,35468.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473091125488281,1.0,0.0,0.0,3.824752569198608,3.824778318405152,9.761126875673654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7355.3095703125,0.0,1732.248291015625,1895.4371337890625,0.0,2910.07373046875,0.944122314453125,1.0,0.0,3.0,1.0,0.0
12402540,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8171438574790955,0.2775570154190063,0.2517135143280029,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5749998688697815,0.4869863986968994,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8620020747184753,0.3297632336616516,0.2316957861185073,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8559783697128296,0.3223694860935211,0.3070760667324066,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7558127045631409,0.2194798737764358,0.996951162815094,285.0085144042969,284.95001220703125,298.0650329589844,292.2880554199219,297.48846435546875,295.3202514648437,285.00714111328125,1.0,0.5095596313476562,0.2715506851673126,0.2715506851673126,1.0,1.0,-2.7306017875671387,0.4636201858520508,2.266981601715088,-0.1524453908205032,0.9516631364822388,0.9516631364822388,0.0,111.9759750366211,125.0,45467.17578125,0.0,1681.889404296875,1.0,280.6568298339844,283.4921264648437,295.3368225097656,298.3218688964844,293.1499938964844,293.1499938964844,280.3500061035156,35711.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596379160881042,1.0,0.0,0.0,3.836138486862183,3.8361642360687256,9.819329989113612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.7001953125,0.0,1748.0184326171875,1895.4371337890625,0.0,3025.609130859375,0.9468390345573424,1.0,0.0,3.0,1.0,0.0
12402600,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8171438574790955,0.2775570154190063,0.2517135143280029,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.5749998688697815,0.4869863986968994,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8620020747184753,0.3297632336616516,0.2316957861185073,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8559783697128296,0.3223694860935211,0.3070760667324066,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7558127045631409,0.2194798737764358,0.996951162815094,285.0085144042969,284.95001220703125,298.0650329589844,292.2880554199219,297.48846435546875,295.3202514648437,285.00714111328125,1.0,0.5095596313476562,0.2715506851673126,0.2715506851673126,1.0,1.0,-2.7306017875671387,0.4636201858520508,2.266981601715088,-0.1524453908205032,0.9516631364822388,0.9516631364822388,0.0,111.9759750366211,125.0,45467.17578125,0.0,1681.889404296875,1.0,280.6568298339844,283.4921264648437,295.3368225097656,298.3218688964844,293.1499938964844,293.1499938964844,280.3500061035156,35711.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596379160881042,1.0,0.0,0.0,3.836138486862183,3.8361642360687256,9.819329989113612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.7001953125,0.0,1748.0184326171875,1895.4371337890625,0.0,3025.609130859375,0.9468390345573424,1.0,0.0,3.0,1.0,0.0
12402660,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.809097170829773,0.2763529121875763,0.2508228719234466,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9990000128746032,0.5723605155944824,0.5003629922866821,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8553616404533386,0.3307422697544098,0.2325211465358734,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8483165502548218,0.3219249844551086,0.3068678379058838,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7487742304801941,0.2188174426555633,0.9950288534164428,284.8100280761719,284.95001220703125,298.0462646484375,292.2822265625,297.4540100097656,295.2812194824219,284.8087158203125,1.0,0.5139575004577637,0.273388922214508,0.273388922214508,1.0,1.0,-2.7440409660339355,0.471529096364975,2.272511959075928,-0.1475889682769775,0.9481573700904846,0.9481573700904846,0.0,115.9869155883789,113.0,46786.3671875,0.0,1720.447509765625,1.0,280.3567810058594,283.2723693847656,295.3251647949219,298.39178466796875,293.1499938964844,293.1499938964844,280.04998779296875,35957.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707718849182129,1.0,0.0,0.0,3.838442802429199,3.838468790054321,9.83112954600074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.2998046875,0.0,1752.765869140625,1895.4371337890625,0.0,3130.05126953125,0.947511613368988,1.0,0.0,3.0,1.0,0.0
12402720,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.809097170829773,0.2763529121875763,0.2508228719234466,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.9990000128746032,0.5723605155944824,0.5003629922866821,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101806640625,0.8553616404533386,0.3307422697544098,0.2325211465358734,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.8483165502548218,0.3219249844551086,0.3068678379058838,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.7487742304801941,0.2188174426555633,0.9950288534164428,284.8100280761719,284.95001220703125,298.0462646484375,292.2822265625,297.4540100097656,295.2812194824219,284.8087158203125,1.0,0.5139575004577637,0.273388922214508,0.273388922214508,1.0,1.0,-2.7440409660339355,0.471529096364975,2.272511959075928,-0.1475889682769775,0.9481573700904846,0.9481573700904846,0.0,115.9869155883789,113.0,46786.3671875,0.0,1720.447509765625,1.0,280.3567810058594,283.2723693847656,295.3251647949219,298.39178466796875,293.1499938964844,293.1499938964844,280.04998779296875,35957.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707718849182129,1.0,0.0,0.0,3.838442802429199,3.838468790054321,9.83112954600074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.2998046875,0.0,1752.765869140625,1895.4371337890625,0.0,3130.05126953125,0.947511613368988,1.0,0.0,3.0,1.0,0.0
