time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402780,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8078097701072693,0.2748900055885315,0.2495736926794052,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.599853515625,0.9990000128746032,0.5696502923965454,0.5002568364143372,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.8560935854911804,0.3314877450466156,0.2330818176269531,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.8478127717971802,0.3211739957332611,0.3062348961830139,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.7478681802749634,0.2178558707237243,0.9910463690757751,284.60009765625,284.95001220703125,298.0269775390625,292.2759704589844,297.4227905273437,295.2465209960937,284.5978088378906,1.0,0.5124430656433105,0.2752271294593811,0.2752271294593811,1.0,1.0,-2.737565755844116,0.47442826628685,2.2631375789642334,-0.1430250406265258,0.9417991638183594,0.9417991638183594,0.0,115.7370834350586,101.0,47851.015625,0.0,1709.624267578125,1.0,280.05682373046875,283.045166015625,295.3128662109375,298.451171875,293.1499938964844,293.1499938964844,279.75,36217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807379007339478,1.0,0.0,0.0,3.8312506675720215,3.831276655197144,9.794323432288363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.34228515625,0.0,1746.031005859375,1895.4371337890625,0.0,3223.495849609375,0.9460535049438475,1.0,0.0,3.0,1.0,0.0
12402840,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8078097701072693,0.2748900055885315,0.2495736926794052,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.599853515625,0.9990000128746032,0.5696502923965454,0.5002568364143372,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.8560935854911804,0.3314877450466156,0.2330818176269531,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.8478127717971802,0.3211739957332611,0.3062348961830139,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6011047363281,0.7478681802749634,0.2178558707237243,0.9910463690757751,284.60009765625,284.95001220703125,298.0269775390625,292.2759704589844,297.4227905273437,295.2465209960937,284.5978088378906,1.0,0.5124430656433105,0.2752271294593811,0.2752271294593811,1.0,1.0,-2.737565755844116,0.47442826628685,2.2631375789642334,-0.1430250406265258,0.9417991638183594,0.9417991638183594,0.0,115.7370834350586,101.0,47851.015625,0.0,1709.624267578125,1.0,280.05682373046875,283.045166015625,295.3128662109375,298.451171875,293.1499938964844,293.1499938964844,279.75,36217.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807379007339478,1.0,0.0,0.0,3.8312506675720215,3.831276655197144,9.794323432288363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.34228515625,0.0,1746.031005859375,1895.4371337890625,0.0,3223.495849609375,0.9460535049438475,1.0,0.0,3.0,1.0,0.0
12402900,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447937011719,0.8093825578689575,0.2740909457206726,0.2488639205694198,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.9990000128746032,0.5689785480499268,0.4959266781806946,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8587961792945862,0.3317952752113342,0.2332978844642639,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.8497989773750305,0.3207118511199951,0.3058037757873535,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44708251953125,0.7493372559547424,0.2173043638467788,0.9885297417640686,284.4421081542969,284.95001220703125,298.0171813964844,292.2726745605469,297.4109802246094,295.2341003417969,284.4310302734375,1.0,0.5101091265678406,0.2761462330818176,0.2761462330818176,1.0,1.0,-2.7282330989837646,0.4743244349956512,2.253908634185791,-0.1410219818353653,0.9368898272514344,0.9368898272514344,0.0,114.25133514404295,101.0,48779.7421875,0.0,1688.91162109375,1.0,279.79669189453125,282.8641967773437,295.3280639648437,298.5775451660156,293.1499938964844,293.1499938964844,279.75,36369.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872357606887817,1.0,0.0,0.0,3.823901891708374,3.823927640914917,9.756785175341065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.4189453125,0.0,1738.2808837890625,1895.4371337890625,0.0,3284.34716796875,0.9444645047187804,1.0,0.0,3.0,1.0,0.0
12402960,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3780517578125,0.8118751645088196,0.2732079327106476,0.2480121850967407,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.9990000128746032,0.568815290927887,0.4896140396595001,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777160644531,0.8625687956809998,0.3320223987102508,0.2334088832139969,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3777770996094,0.8528071045875549,0.3201592564582824,0.3052312731742859,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785705566406,0.7516838908195496,0.2166869938373565,0.9855071902275084,284.37744140625,284.95001220703125,298.0072631835937,292.2693176269531,297.4009094238281,295.22393798828125,284.37469482421875,1.0,0.5069074630737305,0.2771538496017456,0.2771538496017456,1.0,1.0,-2.715442180633545,0.4735295176506042,2.241912603378296,-0.1389497071504593,0.9323755502700806,0.9323755502700806,0.0,112.13318634033205,89.0,48663.51171875,0.0,1660.361328125,1.0,279.7568054199219,282.8103942871094,295.29766845703125,298.4912414550781,293.1499938964844,293.1499938964844,279.45001220703125,36507.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889209032058716,1.0,0.0,0.0,3.813401699066162,3.813427448272705,9.703276191430632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.9306640625,0.0,1726.642822265625,1895.4371337890625,0.0,3300.1142578125,0.9422206282615662,1.0,0.0,3.0,1.0,0.0
12403020,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.8198119401931763,0.2713499963283539,0.2462152689695358,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471252441406,0.9990000128746032,0.5703464150428772,0.4714445471763611,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.8737335205078125,0.332381933927536,0.233554720878601,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.8622379302978516,0.3189221322536468,0.303937017917633,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.148681640625,0.7593217492103577,0.2153702974319458,0.9789053797721864,284.1473999023437,284.95001220703125,297.98712158203125,292.26226806640625,297.3876647949219,295.21258544921875,284.144287109375,1.0,0.4984040856361389,0.2791690528392792,0.2791690528392792,1.0,1.0,-2.6821441650390625,0.4699312150478363,2.2122130393981934,-0.1351326256990432,0.9198344945907592,0.9198344945907592,0.0,106.28831481933594,92.0,49241.06640625,0.0,1585.6883544921875,1.0,279.4570617675781,282.5715637207031,295.2815246582031,298.5155029296875,293.1499938964844,293.1499938964844,279.1499938964844,36837.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952254056930542,1.0,0.0,0.0,3.783442258834839,3.7834677696228014,9.551411039865345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.52587890625,0.0,1693.2568359375,1895.4371337890625,0.0,3359.038818359375,0.9356998205184937,1.0,0.0,3.0,1.0,0.0
12403080,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1481018066406,0.8198119401931763,0.2713499963283539,0.2462152689695358,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1471252441406,0.9990000128746032,0.5703464150428772,0.4714445471763611,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.147705078125,0.8737335205078125,0.332381933927536,0.233554720878601,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14776611328125,0.8622379302978516,0.3189221322536468,0.303937017917633,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.148681640625,0.7593217492103577,0.2153702974319458,0.9789053797721864,284.1473999023437,284.95001220703125,297.98712158203125,292.26226806640625,297.3876647949219,295.21258544921875,284.144287109375,1.0,0.4984040856361389,0.2791690528392792,0.2791690528392792,1.0,1.0,-2.6821441650390625,0.4699312150478363,2.2122130393981934,-0.1351326256990432,0.9198344945907592,0.9198344945907592,0.0,106.28831481933594,92.0,49241.06640625,0.0,1585.6883544921875,1.0,279.4570617675781,282.5715637207031,295.2815246582031,298.5155029296875,293.1499938964844,293.1499938964844,279.1499938964844,36837.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952254056930542,1.0,0.0,0.0,3.783442258834839,3.7834677696228014,9.551411039865345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.52587890625,0.0,1693.2568359375,1895.4371337890625,0.0,3359.038818359375,0.9356998205184937,1.0,0.0,3.0,1.0,0.0
12403140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.92901611328125,0.8235918283462524,0.2694051265716553,0.24439238011837,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.9990000128746032,0.5732153654098511,0.4611136317253113,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.880483090877533,0.3326541483402252,0.2336800247430801,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288024902344,0.8673149347305298,0.3175502717494964,0.3025707900524139,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.7631871104240417,0.2139921337366104,0.9723032116889954,283.9285583496094,284.95001220703125,297.9666442871094,292.2549133300781,297.380615234375,295.20928955078125,283.9266052246094,1.0,0.4932281076908111,0.2811842560768127,0.2811842560768127,1.0,1.0,-2.6580967903137207,0.4686434268951416,2.189453363418579,-0.1313957870006561,0.904418408870697,0.904418408870697,0.0,102.85749053955078,95.0,49817.8125,0.0,1536.4007568359375,1.0,279.1573486328125,282.34375,295.2673034667969,298.53466796875,293.1499938964844,293.1499938964844,278.8500061035156,37208.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000365734100342,1.0,0.0,0.0,3.739703416824341,3.7397286891937256,9.331847081739396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.21826171875,0.0,1644.5379638671875,1895.4371337890625,0.0,3403.925048828125,0.9261357188224792,1.0,0.0,3.0,1.0,0.0
12403200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.92901611328125,0.8235918283462524,0.2694051265716553,0.24439238011837,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283752441406,0.9990000128746032,0.5732153654098511,0.4611136317253113,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9287414550781,0.880483090877533,0.3326541483402252,0.2336800247430801,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9288024902344,0.8673149347305298,0.3175502717494964,0.3025707900524139,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9294128417969,0.7631871104240417,0.2139921337366104,0.9723032116889954,283.9285583496094,284.95001220703125,297.9666442871094,292.2549133300781,297.380615234375,295.20928955078125,283.9266052246094,1.0,0.4932281076908111,0.2811842560768127,0.2811842560768127,1.0,1.0,-2.6580967903137207,0.4686434268951416,2.189453363418579,-0.1313957870006561,0.904418408870697,0.904418408870697,0.0,102.85749053955078,95.0,49817.8125,0.0,1536.4007568359375,1.0,279.1573486328125,282.34375,295.2673034667969,298.53466796875,293.1499938964844,293.1499938964844,278.8500061035156,37208.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000365734100342,1.0,0.0,0.0,3.739703416824341,3.7397286891937256,9.331847081739396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.21826171875,0.0,1644.5379638671875,1895.4371337890625,0.0,3403.925048828125,0.9261357188224792,1.0,0.0,3.0,1.0,0.0
12403260,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297058105469,0.823846697807312,0.2674420773983001,0.2426038682460785,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72930908203125,0.9990000128746032,0.5753174424171448,0.4572843909263611,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8831853866577148,0.3329081535339355,0.2338320612907409,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72955322265625,0.8684115409851074,0.316110759973526,0.3011937737464905,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72998046875,0.7636163830757141,0.2125851660966873,0.9658655524253844,283.7294006347656,284.95001220703125,297.9458312988281,292.2472839355469,297.3717041015625,295.20379638671875,283.7282409667969,1.0,0.4901930093765259,0.2835853397846222,0.2835853397846222,1.0,1.0,-2.642132520675659,0.4702866077423095,2.1718459129333496,-0.1263958364725113,0.8864940404891968,0.8864940404891968,0.0,101.3552703857422,98.0,50424.45703125,0.0,1507.6044921875,1.0,278.8577575683594,282.1333923339844,295.2576599121094,298.56134033203125,293.1499938964844,293.1499938964844,279.1499938964844,37612.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044392108917236,1.0,0.0,0.0,3.6808931827545166,3.680917739868164,9.040651320901816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.21923828125,0.0,1579.9775390625,1895.4371337890625,0.0,3444.92822265625,0.913254976272583,1.0,0.0,3.0,1.0,0.0
12403320,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7297058105469,0.823846697807312,0.2674420773983001,0.2426038682460785,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.72930908203125,0.9990000128746032,0.5753174424171448,0.4572843909263611,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295227050781,0.8831853866577148,0.3329081535339355,0.2338320612907409,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.72955322265625,0.8684115409851074,0.316110759973526,0.3011937737464905,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72998046875,0.7636163830757141,0.2125851660966873,0.9658655524253844,283.7294006347656,284.95001220703125,297.9458312988281,292.2472839355469,297.3717041015625,295.20379638671875,283.7282409667969,1.0,0.4901930093765259,0.2835853397846222,0.2835853397846222,1.0,1.0,-2.642132520675659,0.4702866077423095,2.1718459129333496,-0.1263958364725113,0.8864940404891968,0.8864940404891968,0.0,101.3552703857422,98.0,50424.45703125,0.0,1507.6044921875,1.0,278.8577575683594,282.1333923339844,295.2576599121094,298.56134033203125,293.1499938964844,293.1499938964844,279.1499938964844,37612.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044392108917236,1.0,0.0,0.0,3.6808931827545166,3.680917739868164,9.040651320901816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.21923828125,0.0,1579.9775390625,1895.4371337890625,0.0,3444.92822265625,0.913254976272583,1.0,0.0,3.0,1.0,0.0
12403380,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.8237044215202332,0.2669208347797394,0.2416825592517852,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324951171875,0.9990000128746032,0.5781280994415283,0.4558006227016449,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319763183594,0.8852056264877319,0.3345652818679809,0.2346374690532684,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.8687198162078857,0.3158451616764068,0.3005348145961761,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.7634009122848511,0.2120262384414672,0.9619128704071044,283.9322204589844,284.95001220703125,297.9247741699219,292.2394104003906,297.3721008300781,295.210205078125,283.93524169921875,1.0,0.488870620727539,0.2859863936901092,0.2859863936901092,1.0,1.0,-2.634658098220825,0.4741438925266266,2.1605141162872314,-0.1211316660046577,0.8744838833808899,0.8744838833808899,0.0,100.72432708740234,101.0,48864.2890625,0.0,1494.5438232421875,1.0,279.14215087890625,282.36297607421875,295.1835021972656,298.31597900390625,293.1499938964844,293.1499938964844,279.45001220703125,37598.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892837762832642,1.0,0.0,0.0,3.620275020599365,3.620299100875856,8.745334412196826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0224609375,0.0,1512.21337890625,1895.4371337890625,0.0,3303.508544921875,0.8997681736946106,1.0,0.0,3.0,1.0,0.0
12403440,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9315490722656,0.8237044215202332,0.2669208347797394,0.2416825592517852,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9324951171875,0.9990000128746032,0.5781280994415283,0.4558006227016449,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9319763183594,0.8852056264877319,0.3345652818679809,0.2346374690532684,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.931884765625,0.8687198162078857,0.3158451616764068,0.3005348145961761,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93096923828125,0.7634009122848511,0.2120262384414672,0.9619128704071044,283.9322204589844,284.95001220703125,297.9247741699219,292.2394104003906,297.3721008300781,295.210205078125,283.93524169921875,1.0,0.488870620727539,0.2859863936901092,0.2859863936901092,1.0,1.0,-2.634658098220825,0.4741438925266266,2.1605141162872314,-0.1211316660046577,0.8744838833808899,0.8744838833808899,0.0,100.72432708740234,101.0,48864.2890625,0.0,1494.5438232421875,1.0,279.14215087890625,282.36297607421875,295.1835021972656,298.31597900390625,293.1499938964844,293.1499938964844,279.45001220703125,37598.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892837762832642,1.0,0.0,0.0,3.620275020599365,3.620299100875856,8.745334412196826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.0224609375,0.0,1512.21337890625,1895.4371337890625,0.0,3303.508544921875,0.8997681736946106,1.0,0.0,3.0,1.0,0.0
12403500,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.8242015838623047,0.2671802639961242,0.2417532950639724,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0926208496094,0.9990000128746032,0.580078125,0.4550509452819824,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904846191406,0.8867566585540771,0.3359260559082031,0.2354534268379211,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0900573730469,0.8693711161613464,0.316209077835083,0.3007121682167053,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0861511230469,0.7637851238250732,0.2121401131153106,0.9617884755134584,284.0915222167969,284.95001220703125,297.9141540527344,292.2353820800781,297.3765869140625,295.2190246582031,284.10382080078125,1.0,0.4888227581977844,0.2871869206428528,0.2871869206428528,1.0,1.0,-2.6348819732666016,0.4771119058132171,2.1577699184417725,-0.1183325797319412,0.8702917695045471,0.8702917695045471,0.0,100.54471588134766,101.0,47683.421875,0.0,1494.02880859375,1.0,279.39764404296875,282.54833984375,295.1522216796875,298.1488037109375,293.1499938964844,293.1499938964844,279.45001220703125,37508.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795143365859985,1.0,0.0,0.0,3.591996192932129,3.59201979637146,8.609244446233788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.59765625,0.0,1480.6990966796875,1895.4371337890625,0.0,3212.029052734375,0.8934584259986877,1.0,0.0,3.0,1.0,0.0
12403560,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.8250263333320618,0.2676897048950195,0.2421267330646515,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16619873046875,0.9990000128746032,0.582359790802002,0.4542906582355499,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656188964844,0.8886308670043945,0.3375539779663086,0.2365136295557022,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1654968261719,0.8703335523605347,0.3168371319770813,0.3012011051177978,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644287109375,0.764491081237793,0.2124776095151901,0.962856113910675,284.1658935546875,284.95001220703125,297.9034729003906,292.2312927246094,297.3834228515625,295.2309265136719,284.16949462890625,1.0,0.4891550540924072,0.2882242202758789,0.2882242202758789,1.0,1.0,-2.63755750656128,0.4803639352321625,2.157193422317505,-0.1157919242978096,0.8658605217933655,0.8658605217933655,0.0,100.44757080078124,104.0,47456.1953125,0.0,1497.22412109375,1.0,279.4412536621094,282.6156921386719,295.1722717285156,298.19842529296875,293.1499938964844,293.1499938964844,279.75,37413.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745552897453308,1.0,0.0,0.0,3.566469430923462,3.566492795944214,8.487314744343166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.3701171875,0.0,1452.5391845703125,1895.4371337890625,0.0,3165.536376953125,0.8876755237579346,1.0,0.0,3.0,1.0,0.0
12403620,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035949707031,0.8264777064323425,0.2690736651420593,0.2432449012994766,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4047546386719,0.9990000128746032,0.5874438285827637,0.4538144767284393,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.8921017050743103,0.3412387073040008,0.2389664202928543,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4040222167969,0.8720486164093018,0.3185368776321411,0.3026516735553741,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40289306640625,0.7658675312995911,0.2135622948408126,0.9670584797859192,284.4044494628906,284.95001220703125,297.8819885253906,292.2230224609375,297.3994445800781,295.25787353515625,284.408203125,1.0,0.4907891452312469,0.2902988493442535,0.2902988493442535,1.0,1.0,-2.648062467575073,0.4882175326347351,2.1598451137542725,-0.1104869842529296,0.8604500889778137,0.8604500889778137,0.0,100.68708038330078,107.0,46211.37890625,0.0,1512.6470947265625,1.0,279.7408142089844,282.86968994140625,295.1742553710937,298.11822509765625,293.1499938964844,293.1499938964844,280.04998779296875,37126.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623374700546265,1.0,0.0,0.0,3.5232086181640625,3.523231506347656,8.282663657155354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.24560546875,0.0,1404.7655029296875,1895.4371337890625,0.0,3050.928955078125,0.8778592944145203,1.0,0.0,3.0,1.0,0.0
12403680,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4035949707031,0.8264777064323425,0.2690736651420593,0.2432449012994766,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4047546386719,0.9990000128746032,0.5874438285827637,0.4538144767284393,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4041442871094,0.8921017050743103,0.3412387073040008,0.2389664202928543,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4040222167969,0.8720486164093018,0.3185368776321411,0.3026516735553741,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.40289306640625,0.7658675312995911,0.2135622948408126,0.9670584797859192,284.4044494628906,284.95001220703125,297.8819885253906,292.2230224609375,297.3994445800781,295.25787353515625,284.408203125,1.0,0.4907891452312469,0.2902988493442535,0.2902988493442535,1.0,1.0,-2.648062467575073,0.4882175326347351,2.1598451137542725,-0.1104869842529296,0.8604500889778137,0.8604500889778137,0.0,100.68708038330078,107.0,46211.37890625,0.0,1512.6470947265625,1.0,279.7408142089844,282.86968994140625,295.1742553710937,298.11822509765625,293.1499938964844,293.1499938964844,280.04998779296875,37126.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623374700546265,1.0,0.0,0.0,3.5232086181640625,3.523231506347656,8.282663657155354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.24560546875,0.0,1404.7655029296875,1895.4371337890625,0.0,3050.928955078125,0.8778592944145203,1.0,0.0,3.0,1.0,0.0
12403740,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.8275481462478638,0.2708117961883545,0.2447360306978225,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.9990000128746032,0.5929348468780518,0.4546976387500763,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.8950762748718262,0.3453551530838012,0.2417636960744857,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.8733392953872681,0.3206686973571777,0.3045739531517029,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7670304179191589,0.2150526642799377,0.9733549356460572,284.64227294921875,284.95001220703125,297.8603820800781,292.2146301269531,297.4165344238281,295.2862243652344,284.6460266113281,1.0,0.4935112297534942,0.2923734486103058,0.2923734486103058,1.0,1.0,-2.664148092269897,0.4976259768009186,2.166522026062012,-0.1048535332083702,0.85820472240448,0.85820472240448,0.0,101.4532699584961,110.0,45103.94921875,0.0,1538.29931640625,1.0,280.0404663085937,283.1207580566406,295.1747436523437,298.0485534667969,293.1499938964844,293.1499938964844,280.3500061035156,36777.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519718647003174,1.0,0.0,0.0,3.492988586425781,3.493011236190796,8.141184935084311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.1767578125,0.0,1370.965087890625,1895.4371337890625,0.0,2953.7431640625,0.8708903789520264,1.0,0.0,3.0,1.0,0.0
12403800,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414489746094,0.8275481462478638,0.2708117961883545,0.2447360306978225,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.9990000128746032,0.5929348468780518,0.4546976387500763,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6420288085937,0.8950762748718262,0.3453551530838012,0.2417636960744857,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418762207031,0.8733392953872681,0.3206686973571777,0.3045739531517029,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7670304179191589,0.2150526642799377,0.9733549356460572,284.64227294921875,284.95001220703125,297.8603820800781,292.2146301269531,297.4165344238281,295.2862243652344,284.6460266113281,1.0,0.4935112297534942,0.2923734486103058,0.2923734486103058,1.0,1.0,-2.664148092269897,0.4976259768009186,2.166522026062012,-0.1048535332083702,0.85820472240448,0.85820472240448,0.0,101.4532699584961,110.0,45103.94921875,0.0,1538.29931640625,1.0,280.0404663085937,283.1207580566406,295.1747436523437,298.0485534667969,293.1499938964844,293.1499938964844,280.3500061035156,36777.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519718647003174,1.0,0.0,0.0,3.492988586425781,3.493011236190796,8.141184935084311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.1767578125,0.0,1370.965087890625,1895.4371337890625,0.0,2953.7431640625,0.8708903789520264,1.0,0.0,3.0,1.0,0.0
12403860,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8281508684158325,0.2727923095226288,0.2464756667613983,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.5985825061798096,0.4568574428558349,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8974652290344238,0.3497842252254486,0.2448037266731262,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8741021156311035,0.323096364736557,0.3068130910396576,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7678389549255371,0.216817632317543,0.9810641407966614,284.8762512207031,284.95001220703125,297.83868408203125,292.2061462402344,297.4328308105469,295.31365966796875,284.8798217773437,1.0,0.4970938861370086,0.2940824329853058,0.2940824329853058,1.0,1.0,-2.6844377517700195,0.5073698163032532,2.177067995071411,-0.0998082756996154,0.8590520620346069,0.8590520620346069,0.0,102.6826629638672,113.0,44110.35546875,0.0,1572.2672119140625,1.0,280.3402404785156,283.3666076660156,295.17242431640625,297.98388671875,293.1499938964844,293.1499938964844,280.6499938964844,36395.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428164124488831,1.0,0.0,0.0,3.477116823196411,3.4771392345428467,8.067368071351666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.73193359375,0.0,1352.01611328125,1895.4371337890625,0.0,2868.040283203125,0.8670763969421387,1.0,0.0,3.0,1.0,0.0
12403920,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8281508684158325,0.2727923095226288,0.2464756667613983,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.5985825061798096,0.4568574428558349,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8974652290344238,0.3497842252254486,0.2448037266731262,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8741021156311035,0.323096364736557,0.3068130910396576,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7678389549255371,0.216817632317543,0.9810641407966614,284.8762512207031,284.95001220703125,297.83868408203125,292.2061462402344,297.4328308105469,295.31365966796875,284.8798217773437,1.0,0.4970938861370086,0.2940824329853058,0.2940824329853058,1.0,1.0,-2.6844377517700195,0.5073698163032532,2.177067995071411,-0.0998082756996154,0.8590520620346069,0.8590520620346069,0.0,102.6826629638672,113.0,44110.35546875,0.0,1572.2672119140625,1.0,280.3402404785156,283.3666076660156,295.17242431640625,297.98388671875,293.1499938964844,293.1499938964844,280.6499938964844,36395.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428164124488831,1.0,0.0,0.0,3.477116823196411,3.4771392345428467,8.067368071351666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.73193359375,0.0,1352.01611328125,1895.4371337890625,0.0,2868.040283203125,0.8670763969421387,1.0,0.0,3.0,1.0,0.0
12403980,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.8283436298370361,0.2749581933021545,0.2484016567468643,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.6042702198028564,0.4600823819637298,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8993404507637024,0.3544626533985138,0.2480337023735046,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8743969798088074,0.3257481455802917,0.3092874884605407,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7683045864105225,0.2187798768281936,0.9897798895835876,285.1045837402344,284.95001220703125,297.8169250488281,292.19757080078125,297.4476928710937,295.3392333984375,285.1078796386719,1.0,0.5013496279716492,0.2957914173603058,0.2957914173603058,1.0,1.0,-2.707952976226806,0.5180384516716003,2.189914464950561,-0.0945471599698066,0.8629053831100464,0.8629053831100464,0.0,104.29630279541016,116.0,43209.98046875,0.0,1613.0914306640625,1.0,280.64013671875,283.6060485839844,295.1682434082031,297.92340087890625,293.1499938964844,293.1499938964844,280.95001220703125,36004.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345028758049011,1.0,0.0,0.0,3.475960493087769,3.475982904434204,8.062003189479583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.57373046875,0.0,1348.057373046875,1895.4371337890625,0.0,2790.4013671875,0.8665186166763306,1.0,0.0,3.0,1.0,0.0
12404040,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.8283436298370361,0.2749581933021545,0.2484016567468643,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048278808594,0.9990000128746032,0.6042702198028564,0.4600823819637298,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8993404507637024,0.3544626533985138,0.2480337023735046,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8743969798088074,0.3257481455802917,0.3092874884605407,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7683045864105225,0.2187798768281936,0.9897798895835876,285.1045837402344,284.95001220703125,297.8169250488281,292.19757080078125,297.4476928710937,295.3392333984375,285.1078796386719,1.0,0.5013496279716492,0.2957914173603058,0.2957914173603058,1.0,1.0,-2.707952976226806,0.5180384516716003,2.189914464950561,-0.0945471599698066,0.8629053831100464,0.8629053831100464,0.0,104.29630279541016,116.0,43209.98046875,0.0,1613.0914306640625,1.0,280.64013671875,283.6060485839844,295.1682434082031,297.92340087890625,293.1499938964844,293.1499938964844,280.95001220703125,36004.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345028758049011,1.0,0.0,0.0,3.475960493087769,3.475982904434204,8.062003189479583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.57373046875,0.0,1348.057373046875,1895.4371337890625,0.0,2790.4013671875,0.8665186166763306,1.0,0.0,3.0,1.0,0.0
12404100,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.8282374143600464,0.2760796844959259,0.2493893653154373,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.9990000128746032,0.6070917844772339,0.4621025323867798,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.9000360369682312,0.3568635880947113,0.2496838271617889,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554931640625,0.8743256330490112,0.3271276950836181,0.3105705082416534,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.7683619856834412,0.219806969165802,0.9943475127220154,285.2568664550781,284.95001220703125,297.8060302734375,292.1932983398437,297.4542541503906,295.3509216308594,285.26837158203125,1.0,0.5036775469779968,0.2966459095478058,0.2966459095478058,1.0,1.0,-2.720580101013184,0.5236421823501587,2.1969380378723145,-0.091835506260395,0.8664172291755676,0.8664172291755676,0.0,105.2397918701172,116.0,42331.7421875,0.0,1635.6363525390625,1.0,280.8938293457031,283.7787475585937,295.1430358886719,297.7978820800781,293.1499938964844,293.1499938964844,280.95001220703125,35800.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284669518470764,1.0,0.0,0.0,3.4805636405944824,3.480586051940918,8.083370062195172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.21923828125,0.0,1351.28564453125,1895.4371337890625,0.0,2734.178955078125,0.8674224615097046,1.0,0.0,3.0,1.0,0.0
12404160,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3258361816406,0.8282285332679749,0.2772770226001739,0.2504781484603882,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3267822265625,0.9990000128746032,0.6099568009376526,0.4641360342502594,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.9008237719535828,0.3593524992465973,0.2514218091964721,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.326171875,0.8743388652801514,0.3285843133926391,0.3119511604309082,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.7684987783432007,0.2208930701017379,0.9992538690567015,285.3265380859375,284.95001220703125,297.795166015625,292.1889953613281,297.4609375,295.3627319335937,285.3295593261719,1.0,0.5061283111572266,0.297367125749588,0.297367125749588,1.0,1.0,-2.7339746952056885,0.5291622877120972,2.204812526702881,-0.0893809050321579,0.869676411151886,0.869676411151886,0.0,106.2181396484375,119.0,42384.69921875,0.0,1659.6566162109375,1.0,280.940185546875,283.8387756347656,295.1630249023437,297.8668212890625,293.1499938964844,293.1499938964844,281.25,35623.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268251419067383,1.0,0.0,0.0,3.489165544509888,3.4891879558563232,8.123374755086843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.8125,0.0,1358.793701171875,1895.4371337890625,0.0,2718.910888671875,0.8691600561141968,1.0,0.0,3.0,1.0,0.0
12404220,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8279151320457458,0.2797301709651947,0.2526847422122955,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9990000128746032,0.6156416535377502,0.4687958061695099,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9020445942878724,0.3644307255744934,0.2549488842487335,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8740531802177429,0.3315828144550323,0.3147784173488617,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7685120105743408,0.2231299132108688,1.0093380212783811,285.5423278808594,284.95001220703125,297.7734375,292.1804504394531,297.47265625,295.38427734375,285.5450744628906,1.0,0.5113126635551453,0.2988095581531524,0.2988095581531524,1.0,1.0,-2.761979341506958,0.5405530333518982,2.221426248550415,-0.0843818336725235,0.8792851567268372,0.8792851567268372,0.0,108.38138580322266,122.0,41617.953125,0.0,1711.1224365234375,1.0,281.24041748046875,284.0653686523437,295.1571655273437,297.8134155273437,293.1499938964844,293.1499938964844,281.54998779296875,35266.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196485042572021,1.0,0.0,0.0,3.5158231258392334,3.515845537185669,8.247974392361357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.96533203125,0.0,1383.660888671875,1895.4371337890625,0.0,2652.313232421875,0.8748221397399902,1.0,0.0,3.0,1.0,0.0
12404280,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54168701171875,0.8279151320457458,0.2797301709651947,0.2526847422122955,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9990000128746032,0.6156416535377502,0.4687958061695099,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5421447753906,0.9020445942878724,0.3644307255744934,0.2549488842487335,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419921875,0.8740531802177429,0.3315828144550323,0.3147784173488617,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411682128906,0.7685120105743408,0.2231299132108688,1.0093380212783811,285.5423278808594,284.95001220703125,297.7734375,292.1804504394531,297.47265625,295.38427734375,285.5450744628906,1.0,0.5113126635551453,0.2988095581531524,0.2988095581531524,1.0,1.0,-2.761979341506958,0.5405530333518982,2.221426248550415,-0.0843818336725235,0.8792851567268372,0.8792851567268372,0.0,108.38138580322266,122.0,41617.953125,0.0,1711.1224365234375,1.0,281.24041748046875,284.0653686523437,295.1571655273437,297.8134155273437,293.1499938964844,293.1499938964844,281.54998779296875,35266.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196485042572021,1.0,0.0,0.0,3.5158231258392334,3.515845537185669,8.247974392361357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.96533203125,0.0,1383.660888671875,1895.4371337890625,0.0,2652.313232421875,0.8748221397399902,1.0,0.0,3.0,1.0,0.0
12404340,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.8275036811828613,0.2823187112808227,0.2550135850906372,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.9990000128746032,0.6213383078575134,0.4738743305206299,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.9031144976615906,0.3696794211864471,0.2586008906364441,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8736476898193359,0.3347257375717163,0.3177514970302582,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.7684274911880493,0.2254729866981506,1.019937515258789,285.75018310546875,284.95001220703125,297.7518005371094,292.17193603515625,297.4824523925781,295.4032592773437,285.7525329589844,1.0,0.5168120861053467,0.3002519607543945,0.3002519607543945,1.0,1.0,-2.7915797233581543,0.552466630935669,2.2391130924224854,-0.0792086422443389,0.8916223049163818,0.8916223049163818,0.0,110.73114776611328,125.0,40935.89453125,0.0,1766.8580322265625,1.0,281.5406799316406,284.2893981933594,295.1516418457031,297.7658386230469,293.1499938964844,293.1499938964844,281.8500061035156,34944.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812991201877594,1.0,0.0,0.0,3.5545783042907715,3.554601192474365,8.4308135228639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7314453125,0.0,1421.8848876953125,1895.4371337890625,0.0,2590.76611328125,0.8832250237464905,1.0,0.0,3.0,1.0,0.0
12404400,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496337890625,0.8275036811828613,0.2823187112808227,0.2550135850906372,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.9990000128746032,0.6213383078575134,0.4738743305206299,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.9031144976615906,0.3696794211864471,0.2586008906364441,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8736476898193359,0.3347257375717163,0.3177514970302582,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74920654296875,0.7684274911880493,0.2254729866981506,1.019937515258789,285.75018310546875,284.95001220703125,297.7518005371094,292.17193603515625,297.4824523925781,295.4032592773437,285.7525329589844,1.0,0.5168120861053467,0.3002519607543945,0.3002519607543945,1.0,1.0,-2.7915797233581543,0.552466630935669,2.2391130924224854,-0.0792086422443389,0.8916223049163818,0.8916223049163818,0.0,110.73114776611328,125.0,40935.89453125,0.0,1766.8580322265625,1.0,281.5406799316406,284.2893981933594,295.1516418457031,297.7658386230469,293.1499938964844,293.1499938964844,281.8500061035156,34944.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812991201877594,1.0,0.0,0.0,3.5545783042907715,3.554601192474365,8.4308135228639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.7314453125,0.0,1421.8848876953125,1895.4371337890625,0.0,2590.76611328125,0.8832250237464905,1.0,0.0,3.0,1.0,0.0
12404460,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.8271723389625549,0.2839846312999725,0.2564826309680938,297.4948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91680908203125,0.9990000128746032,0.6248567700386047,0.4772191643714905,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91583251953125,0.9036597609519958,0.372989296913147,0.2608804404735565,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9154052734375,0.8732989430427551,0.336718887090683,0.3196159899234772,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9132385253906,0.7682940363883972,0.2269611358642578,1.026604413986206,285.916259765625,284.95001220703125,297.7385559082031,292.1667785644531,297.4877014160156,295.4139404296875,285.9231262207031,1.0,0.520318865776062,0.301000565290451,0.301000565290451,1.0,1.0,-2.810356855392456,0.5596509575843811,2.25070595741272,-0.0762941539287567,0.9010710120201112,0.9010710120201112,0.0,112.26646423339844,125.0,40178.359375,0.0,1802.98974609375,1.0,281.8145446777344,284.481201171875,295.1264953613281,297.6615905761719,293.1499938964844,293.1499938964844,281.8500061035156,34750.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069065809249878,1.0,0.0,0.0,3.583712577819824,3.583735704421997,8.569581950723659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.11865234375,0.0,1451.483154296875,1895.4371337890625,0.0,2534.73583984375,0.8896165490150452,1.0,0.0,3.0,1.0,0.0
12404520,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.8270803093910217,0.2850466668605804,0.2574716806411743,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.9990000128746032,0.6270577907562256,0.479231059551239,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9518127441406,0.9041181206703186,0.3750796020030975,0.2623616456985473,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.8731864094734192,0.3379843235015869,0.3208408951759338,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510498046875,0.7683049440383911,0.2279088199138641,1.030976176261902,285.9519348144531,284.95001220703125,297.7303161621094,292.1635437011719,297.4908142089844,295.42041015625,285.9541015625,1.0,0.522556722164154,0.3014680743217468,0.3014680743217468,1.0,1.0,-2.822469472885132,0.5642469525337219,2.2582225799560547,-0.0744483098387718,0.9066083431243896,0.9066083431243896,0.0,113.22531127929688,128.0,40307.55859375,0.0,1826.378662109375,1.0,281.8412170410156,284.51129150390625,295.1460876464844,297.7218017578125,293.1499938964844,293.1499938964844,281.54998779296875,34668.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068975806236267,1.0,0.0,0.0,3.603660821914673,3.603684186935425,8.665249993100588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.89892578125,0.0,1472.3853759765625,1895.4371337890625,0.0,2534.652587890625,0.8939948678016663,1.0,0.0,3.0,1.0,0.0
12404580,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8247883319854736,0.2864221930503845,0.2592053413391113,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.9990000128746032,0.6309787034988403,0.4867857694625854,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916259765625,0.9030409455299376,0.379179835319519,0.2655841410160064,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.8708614706993103,0.3401504158973694,0.3233287632465362,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.7665343880653381,0.2295544743537902,1.0400285720825195,285.7915344238281,284.95001220703125,297.708984375,292.1552734375,297.4849853515625,295.4192810058594,285.7904052734375,1.0,0.5283322930335999,0.3026841580867767,0.3026841580867767,1.0,1.0,-2.851381301879883,0.575522780418396,2.2758584022521973,-0.0696615874767303,0.916548490524292,0.916548490524292,0.0,116.24858856201172,131.0,41947.7734375,0.0,1886.5093994140625,1.0,281.5579833984375,284.3072814941406,295.2265319824219,297.9713439941406,293.1499938964844,293.1499938964844,281.25,34757.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256157040596008,1.0,0.0,0.0,3.650761127471924,3.650784730911255,8.893241556506837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.49365234375,0.0,1524.71337890625,1895.4371337890625,0.0,2707.671142578125,0.9045753479003906,1.0,0.0,3.0,1.0,0.0
