time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404640,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918395996094,0.8247883319854736,0.2864221930503845,0.2592053413391113,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.9990000128746032,0.6309787034988403,0.4867857694625854,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7916259765625,0.9030409455299376,0.379179835319519,0.2655841410160064,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.8708614706993103,0.3401504158973694,0.3233287632465362,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7921142578125,0.7665343880653381,0.2295544743537902,1.0400285720825195,285.7915344238281,284.95001220703125,297.708984375,292.1552734375,297.4849853515625,295.4192810058594,285.7904052734375,1.0,0.5283322930335999,0.3026841580867767,0.3026841580867767,1.0,1.0,-2.851381301879883,0.575522780418396,2.2758584022521973,-0.0696615874767303,0.916548490524292,0.916548490524292,0.0,116.24858856201172,131.0,41947.7734375,0.0,1886.5093994140625,1.0,281.5579833984375,284.3072814941406,295.2265319824219,297.9713439941406,293.1499938964844,293.1499938964844,281.25,34757.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256157040596008,1.0,0.0,0.0,3.650761127471924,3.650784730911255,8.893241556506837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.49365234375,0.0,1524.71337890625,1895.4371337890625,0.0,2707.671142578125,0.9045753479003906,1.0,0.0,3.0,1.0,0.0
12404700,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6552429199219,0.8224502205848694,0.2865578830242157,0.2595459222793579,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.9990000128746032,0.6319729685783386,0.4918895661830902,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.9012357592582704,0.3807082176208496,0.2668106257915497,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6541442871094,0.8685113787651062,0.3407411873340606,0.324097990989685,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.7645511031150818,0.2299751788377761,1.0427923202514648,285.6529541015625,284.95001220703125,297.6983947753906,292.1512145996094,297.4761047363281,295.4109802246094,285.643798828125,1.0,0.5310941338539124,0.3032922148704529,0.3032922148704529,1.0,1.0,-2.863647937774658,0.5805719494819641,2.28307580947876,-0.0673677697777748,0.919903576374054,0.919903576374054,0.0,118.0421905517578,131.0,43299.2265625,0.0,1914.8524169921875,1.0,281.3009338378906,284.13848876953125,295.255126953125,298.14178466796875,293.1499938964844,293.1499938964844,281.25,34857.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377625346183777,1.0,0.0,0.0,3.671787023544312,3.6718108654022217,8.995974667413975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.69140625,0.0,1548.9461669921875,1895.4371337890625,0.0,2820.818115234375,0.909323513507843,1.0,0.0,3.0,1.0,0.0
12404760,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60009765625,0.8194248080253601,0.2864142656326294,0.2595610916614532,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.9990000128746032,0.6323480606079102,0.4977471232414245,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.59979248046875,0.8987111449241638,0.3819682598114013,0.2677930295467376,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5998840332031,0.8654918074607849,0.3410607874393463,0.3245552480220794,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004333496094,0.7619271278381348,0.2301536500453949,1.04432213306427,285.59967041015625,284.95001220703125,297.6878662109375,292.1471862792969,297.46392822265625,295.3983154296875,285.5981140136719,1.0,0.5337263941764832,0.3038237988948822,0.3038237988948822,1.0,1.0,-2.8742780685424805,0.5849841833114624,2.289294004440308,-0.0653435736894607,0.9236525297164916,0.9236525297164916,0.0,119.99066925048828,134.0,43635.171875,0.0,1941.52685546875,1.0,281.25811767578125,284.0875549316406,295.22613525390625,298.0936279296875,293.1499938964844,293.1499938964844,280.95001220703125,34953.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447094559669495,1.0,0.0,0.0,3.6903932094573975,3.690417289733887,9.087377179639588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.27294921875,0.0,1570.65478515625,1895.4371337890625,0.0,2885.745849609375,0.9135890603065492,1.0,0.0,3.0,1.0,0.0
12404820,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.8126385807991028,0.285706102848053,0.2591776847839355,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.9990000128746032,0.6316774487495422,0.5101752877235413,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8929978013038635,0.3840329647064209,0.2694312930107116,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8588342666625977,0.3412145972251892,0.3249855935573578,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.7559755444526672,0.2300280779600143,1.0451146364212036,285.4008483886719,284.95001220703125,297.6670227050781,292.1393127441406,297.43341064453125,295.36505126953125,285.3992004394531,1.0,0.5386071801185608,0.3048869669437408,0.3048869669437408,1.0,1.0,-2.892198324203491,0.5928733944892883,2.299324750900269,-0.0614958181977272,0.9280442595481871,0.9280442595481871,0.0,124.0145263671875,137.0,45208.203125,0.0,1990.55078125,1.0,280.957763671875,283.86480712890625,295.2051086425781,298.1733093261719,293.1499938964844,293.1499938964844,280.6499938964844,35191.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604772090911865,1.0,0.0,0.0,3.721151113510132,3.7211756706237793,9.239488463208544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.98291015625,0.0,1607.61083984375,1895.4371337890625,0.0,3033.48046875,0.920649230480194,1.0,0.0,3.0,1.0,0.0
12404880,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013061523437,0.8126385807991028,0.285706102848053,0.2591776847839355,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40069580078125,0.9990000128746032,0.6316774487495422,0.5101752877235413,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009704589844,0.8929978013038635,0.3840329647064209,0.2694312930107116,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4010925292969,0.8588342666625977,0.3412145972251892,0.3249855935573578,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4016418457031,0.7559755444526672,0.2300280779600143,1.0451146364212036,285.4008483886719,284.95001220703125,297.6670227050781,292.1393127441406,297.43341064453125,295.36505126953125,285.3992004394531,1.0,0.5386071801185608,0.3048869669437408,0.3048869669437408,1.0,1.0,-2.892198324203491,0.5928733944892883,2.299324750900269,-0.0614958181977272,0.9280442595481871,0.9280442595481871,0.0,124.0145263671875,137.0,45208.203125,0.0,1990.55078125,1.0,280.957763671875,283.86480712890625,295.2051086425781,298.1733093261719,293.1499938964844,293.1499938964844,280.6499938964844,35191.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604772090911865,1.0,0.0,0.0,3.721151113510132,3.7211756706237793,9.239488463208544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.98291015625,0.0,1607.61083984375,1895.4371337890625,0.0,3033.48046875,0.920649230480194,1.0,0.0,3.0,1.0,0.0
12404940,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8052057027816772,0.2846305072307586,0.2584195137023926,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9990000128746032,0.6294203996658325,0.52294921875,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.8869084715843201,0.3856403529644012,0.2707208693027496,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.8518807291984558,0.3408924043178558,0.3249206840991974,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.7495945692062378,0.2294127345085144,1.0435136556625366,285.1999816894531,284.95001220703125,297.646484375,292.1316833496094,297.3982238769531,295.3255920410156,285.1983337402344,1.0,0.5429655313491821,0.3059501349925995,0.3059501349925995,1.0,1.0,-2.90619158744812,0.5996880531311035,2.3065035343170166,-0.0578506104648113,0.9297348856925964,0.9297348856925964,0.0,128.07223510742188,140.0,46677.1328125,0.0,2033.76025390625,1.0,280.6575622558594,283.64178466796875,295.1853332519531,298.2437438964844,293.1499938964844,293.1499938964844,280.3500061035156,35447.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736404180526733,1.0,0.0,0.0,3.7423887252807617,3.742413520812988,9.345252465209342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.943359375,0.0,1634.16845703125,1895.4371337890625,0.0,3156.956787109375,0.925586760044098,1.0,0.0,3.0,1.0,0.0
12405000,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8052057027816772,0.2846305072307586,0.2584195137023926,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9990000128746032,0.6294203996658325,0.52294921875,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000732421875,0.8869084715843201,0.3856403529644012,0.2707208693027496,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.8518807291984558,0.3408924043178558,0.3249206840991974,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.7495945692062378,0.2294127345085144,1.0435136556625366,285.1999816894531,284.95001220703125,297.646484375,292.1316833496094,297.3982238769531,295.3255920410156,285.1983337402344,1.0,0.5429655313491821,0.3059501349925995,0.3059501349925995,1.0,1.0,-2.90619158744812,0.5996880531311035,2.3065035343170166,-0.0578506104648113,0.9297348856925964,0.9297348856925964,0.0,128.07223510742188,140.0,46677.1328125,0.0,2033.76025390625,1.0,280.6575622558594,283.64178466796875,295.1853332519531,298.2437438964844,293.1499938964844,293.1499938964844,280.3500061035156,35447.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736404180526733,1.0,0.0,0.0,3.7423887252807617,3.742413520812988,9.345252465209342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.943359375,0.0,1634.16845703125,1895.4371337890625,0.0,3156.956787109375,0.925586760044098,1.0,0.0,3.0,1.0,0.0
12405060,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7975959181785583,0.2833036780357361,0.2574173510074615,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.6258515119552612,0.5355615019798279,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8808789849281311,0.386922687292099,0.2717668116092682,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8450548648834229,0.3402416706085205,0.3245199620723724,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7432191371917725,0.2284667789936065,1.040279984474182,284.99981689453125,284.95001220703125,297.6263122558594,292.1243591308594,297.3619079589844,295.2845458984375,284.9982604980469,1.0,0.546842634677887,0.3070837259292602,0.3070837259292602,1.0,1.0,-2.9170382022857666,0.6058230400085449,2.3112151622772217,-0.0541838854551315,0.928754448890686,0.928754448890686,0.0,132.0532684326172,128.0,48065.94140625,0.0,2071.67431640625,1.0,280.3574523925781,283.42071533203125,295.169921875,298.3133544921875,293.1499938964844,293.1499938964844,280.04998779296875,35711.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851674199104309,1.0,0.0,0.0,3.75384259223938,3.7538673877716064,9.402543810210772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.359375,0.0,1649.575439453125,1895.4371337890625,0.0,3264.986328125,0.9283321499824524,1.0,0.0,3.0,1.0,0.0
12405120,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7975959181785583,0.2833036780357361,0.2574173510074615,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.6258515119552612,0.5355615019798279,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8808789849281311,0.386922687292099,0.2717668116092682,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8450548648834229,0.3402416706085205,0.3245199620723724,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7432191371917725,0.2284667789936065,1.040279984474182,284.99981689453125,284.95001220703125,297.6263122558594,292.1243591308594,297.3619079589844,295.2845458984375,284.9982604980469,1.0,0.546842634677887,0.3070837259292602,0.3070837259292602,1.0,1.0,-2.9170382022857666,0.6058230400085449,2.3112151622772217,-0.0541838854551315,0.928754448890686,0.928754448890686,0.0,132.0532684326172,128.0,48065.94140625,0.0,2071.67431640625,1.0,280.3574523925781,283.42071533203125,295.169921875,298.3133544921875,293.1499938964844,293.1499938964844,280.04998779296875,35711.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851674199104309,1.0,0.0,0.0,3.75384259223938,3.7538673877716064,9.402543810210772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.359375,0.0,1649.575439453125,1895.4371337890625,0.0,3264.986328125,0.9283321499824524,1.0,0.0,3.0,1.0,0.0
12405180,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7964723110198975,0.2817483246326446,0.2560732662677765,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.9990000128746032,0.6220731139183044,0.5349583625793457,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8820104598999023,0.3878735303878784,0.2724852263927459,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8446760773658752,0.3393005728721618,0.3236982226371765,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.742321789264679,0.2272545844316482,1.035118818283081,284.7897644042969,284.95001220703125,297.6065368652344,292.1173400878906,297.3300170898437,295.2490539550781,284.7873840332031,1.0,0.5449187755584717,0.3082173466682434,0.3082173466682434,1.0,1.0,-2.908397436141968,0.6064331531524658,2.301964282989502,-0.0513951666653156,0.9249278903007508,0.9249278903007508,0.0,131.5640411376953,116.0,49215.79296875,0.0,2054.699462890625,1.0,280.0574035644531,283.193603515625,295.1562805175781,298.3757629394531,293.1499938964844,293.1499938964844,279.75,35988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954225182533264,1.0,0.0,0.0,3.755133390426636,3.7551584243774414,9.409011454408756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.3857421875,0.0,1653.2210693359375,1895.4371337890625,0.0,3360.87939453125,0.928800880908966,1.0,0.0,3.0,1.0,0.0
12405240,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.7964723110198975,0.2817483246326446,0.2560732662677765,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894897460937,0.9990000128746032,0.6220731139183044,0.5349583625793457,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7898864746094,0.8820104598999023,0.3878735303878784,0.2724852263927459,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900695800781,0.8446760773658752,0.3393005728721618,0.3236982226371765,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.742321789264679,0.2272545844316482,1.035118818283081,284.7897644042969,284.95001220703125,297.6065368652344,292.1173400878906,297.3300170898437,295.2490539550781,284.7873840332031,1.0,0.5449187755584717,0.3082173466682434,0.3082173466682434,1.0,1.0,-2.908397436141968,0.6064331531524658,2.301964282989502,-0.0513951666653156,0.9249278903007508,0.9249278903007508,0.0,131.5640411376953,116.0,49215.79296875,0.0,2054.699462890625,1.0,280.0574035644531,283.193603515625,295.1562805175781,298.3757629394531,293.1499938964844,293.1499938964844,279.75,35988.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954225182533264,1.0,0.0,0.0,3.755133390426636,3.7551584243774414,9.409011454408756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.3857421875,0.0,1653.2210693359375,1895.4371337890625,0.0,3360.87939453125,0.928800880908966,1.0,0.0,3.0,1.0,0.0
12405300,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.7979376316070557,0.280910462141037,0.2553236782550812,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322326660156,0.9990000128746032,0.620780885219574,0.5305430293083191,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6339111328125,0.8848092555999756,0.3882483541965484,0.2727558314800262,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6347351074219,0.846477210521698,0.3387486934661865,0.3231784701347351,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.7435632348060608,0.2265853732824325,1.032049298286438,284.63336181640625,284.95001220703125,297.5968017578125,292.1139831542969,297.3174133300781,295.2356262207031,284.6230773925781,1.0,0.5424404144287109,0.308784157037735,0.308784157037735,1.0,1.0,-2.898207187652588,0.6050649881362915,2.293142318725586,-0.0504490546882152,0.9213047027587892,0.9213047027587892,0.0,129.92111206054688,116.0,50196.734375,0.0,2029.5572509765625,1.0,279.7985534667969,283.0154724121094,295.17059326171875,298.50347900390625,293.1499938964844,293.1499938964844,279.75,36148.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019960761070251,1.0,0.0,0.0,3.751819372177124,3.7518444061279297,9.392411470798834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.55859375,0.0,1650.5660400390625,1895.4371337890625,0.0,3422.18408203125,0.9281288385391236,1.0,0.0,3.0,1.0,0.0
12405360,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.800247311592102,0.2799932956695556,0.2544359564781189,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.9990000128746032,0.6199321746826172,0.5242615938186646,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.8885849714279175,0.3885245621204376,0.2729008197784424,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8491575717926025,0.3381084501743316,0.3225181102752685,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.7455499768257141,0.2258556634187698,1.0284911394119265,284.5682983398437,284.95001220703125,297.5871887207031,292.1106872558594,297.3060607910156,295.2237243652344,284.5655517578125,1.0,0.5391349196434021,0.3094660937786102,0.3094660937786102,1.0,1.0,-2.884700059890747,0.603031575679779,2.2816684246063232,-0.0494359210133552,0.9180608987808228,0.9180608987808228,0.0,127.64022064208984,119.0,50122.56640625,0.0,1995.9755859375,1.0,279.7573547363281,282.9599304199219,295.14129638671875,298.42144775390625,293.1499938964844,293.1499938964844,279.45001220703125,36290.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039509892463684,1.0,0.0,0.0,3.745271444320679,3.745296478271485,9.35965658754867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.4697265625,0.0,1644.002197265625,1895.4371337890625,0.0,3440.385009765625,0.9267839789390564,1.0,0.0,3.0,1.0,0.0
12405420,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550720214844,0.8008466362953186,0.2781232297420501,0.252734512090683,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.9990000128746032,0.618831217288971,0.5196197628974915,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.891650915145874,0.3889928758144378,0.2732149660587311,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.850490927696228,0.3367520272731781,0.3212240636348724,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554382324219,0.7460805177688599,0.2243699729442596,1.0216779708862305,284.3545837402344,284.95001220703125,297.5683288574219,292.1044616699219,297.2861633300781,295.2034606933594,284.35272216796875,1.0,0.5359781980514526,0.3108299374580383,0.3108299374580383,1.0,1.0,-2.867692470550537,0.6018415093421936,2.2658510208129883,-0.0470921210944652,0.9083648920059204,0.9083648920059204,0.0,125.69227600097656,122.0,51000.08203125,0.0,1958.626220703125,1.0,279.4575500488281,282.7341613769531,295.1277160644531,298.4605712890625,293.1499938964844,293.1499938964844,279.1499938964844,36614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108900427818298,1.0,0.0,0.0,3.723370313644409,3.723395109176636,9.250511538994032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.2392578125,0.0,1621.0264892578125,1895.4371337890625,0.0,3504.86181640625,0.9220885038375854,1.0,0.0,3.0,1.0,0.0
12405480,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3550720214844,0.8008466362953186,0.2781232297420501,0.252734512090683,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.9990000128746032,0.618831217288971,0.5196197628974915,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35467529296875,0.891650915145874,0.3889928758144378,0.2732149660587311,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3548278808594,0.850490927696228,0.3367520272731781,0.3212240636348724,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554382324219,0.7460805177688599,0.2243699729442596,1.0216779708862305,284.3545837402344,284.95001220703125,297.5683288574219,292.1044616699219,297.2861633300781,295.2034606933594,284.35272216796875,1.0,0.5359781980514526,0.3108299374580383,0.3108299374580383,1.0,1.0,-2.867692470550537,0.6018415093421936,2.2658510208129883,-0.0470921210944652,0.9083648920059204,0.9083648920059204,0.0,125.69227600097656,122.0,51000.08203125,0.0,1958.626220703125,1.0,279.4575500488281,282.7341613769531,295.1277160644531,298.4605712890625,293.1499938964844,293.1499938964844,279.1499938964844,36614.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108900427818298,1.0,0.0,0.0,3.723370313644409,3.723395109176636,9.250511538994032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.2392578125,0.0,1621.0264892578125,1895.4371337890625,0.0,3504.86181640625,0.9220885038375854,1.0,0.0,3.0,1.0,0.0
12405540,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.7988032698631287,0.2761929035186767,0.2510243356227875,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15557861328125,0.9990000128746032,0.6169511079788208,0.5199633240699768,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557922363281,0.8917503356933594,0.3893487155437469,0.273484468460083,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8491590619087219,0.335288792848587,0.3198756873607635,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.7443457245826721,0.2228255122900009,1.0148518085479736,284.1557312011719,284.95001220703125,297.54998779296875,292.09869384765625,297.2665100097656,295.1833801269531,284.1544189453125,1.0,0.5343910455703735,0.3121938109397888,0.3121938109397888,1.0,1.0,-2.856544256210327,0.602292537689209,2.254251718521118,-0.0442579016089439,0.8961268067359924,0.8961268067359924,0.0,125.36570739746094,125.0,51882.67578125,0.0,1938.9786376953125,1.0,279.15777587890625,282.5213928222656,295.1188049316406,298.50543212890625,293.1499938964844,293.1499938964844,279.45001220703125,36953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171957969665528,1.0,0.0,0.0,3.688872575759888,3.688897132873535,9.079890332941432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.8603515625,0.0,1584.055419921875,1895.4371337890625,0.0,3563.257568359375,0.9145949482917786,1.0,0.0,3.0,1.0,0.0
12405600,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.7988032698631287,0.2761929035186767,0.2510243356227875,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15557861328125,0.9990000128746032,0.6169511079788208,0.5199633240699768,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1557922363281,0.8917503356933594,0.3893487155437469,0.273484468460083,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8491590619087219,0.335288792848587,0.3198756873607635,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1563720703125,0.7443457245826721,0.2228255122900009,1.0148518085479736,284.1557312011719,284.95001220703125,297.54998779296875,292.09869384765625,297.2665100097656,295.1833801269531,284.1544189453125,1.0,0.5343910455703735,0.3121938109397888,0.3121938109397888,1.0,1.0,-2.856544256210327,0.602292537689209,2.254251718521118,-0.0442579016089439,0.8961268067359924,0.8961268067359924,0.0,125.36570739746094,125.0,51882.67578125,0.0,1938.9786376953125,1.0,279.15777587890625,282.5213928222656,295.1188049316406,298.50543212890625,293.1499938964844,293.1499938964844,279.45001220703125,36953.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171957969665528,1.0,0.0,0.0,3.688872575759888,3.688897132873535,9.079890332941432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.8603515625,0.0,1584.055419921875,1895.4371337890625,0.0,3563.257568359375,0.9145949482917786,1.0,0.0,3.0,1.0,0.0
12405660,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.797051191329956,0.2756805419921875,0.2501473724842071,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9990000128746032,0.6160129308700562,0.5214734077453613,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.8919013142585754,0.3911764323711395,0.2744140923023224,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8478180170059204,0.3350065350532532,0.3192289173603058,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.7426453828811646,0.2221283763647079,1.0104284286499023,284.34478759765625,284.95001220703125,297.5321044921875,292.09326171875,297.2590637207031,295.17889404296875,284.3469543457031,1.0,0.5340819954872131,0.3137687444686889,0.3137687444686889,1.0,1.0,-2.85231876373291,0.6052663326263428,2.2470524311065674,-0.0405025444924831,0.8895418643951416,0.8895418643951416,0.0,125.6212387084961,128.0,50426.87109375,0.0,1933.40087890625,1.0,279.4423522949219,282.7362670898437,295.0462951660156,298.2705383300781,293.1499938964844,293.1499938964844,279.75,36902.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039218425750732,1.0,0.0,0.0,3.654344081878662,3.6543684005737305,8.910707265386009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.3330078125,0.0,1544.7705078125,1895.4371337890625,0.0,3440.113525390625,0.9068821668624878,1.0,0.0,3.0,1.0,0.0
12405720,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.797051191329956,0.2756805419921875,0.2501473724842071,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9990000128746032,0.6160129308700562,0.5214734077453613,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3446960449219,0.8919013142585754,0.3911764323711395,0.2744140923023224,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3445129394531,0.8478180170059204,0.3350065350532532,0.3192289173603058,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3437805175781,0.7426453828811646,0.2221283763647079,1.0104284286499023,284.34478759765625,284.95001220703125,297.5321044921875,292.09326171875,297.2590637207031,295.17889404296875,284.3469543457031,1.0,0.5340819954872131,0.3137687444686889,0.3137687444686889,1.0,1.0,-2.85231876373291,0.6052663326263428,2.2470524311065674,-0.0405025444924831,0.8895418643951416,0.8895418643951416,0.0,125.6212387084961,128.0,50426.87109375,0.0,1933.40087890625,1.0,279.4423522949219,282.7362670898437,295.0462951660156,298.2705383300781,293.1499938964844,293.1499938964844,279.75,36902.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039218425750732,1.0,0.0,0.0,3.654344081878662,3.6543684005737305,8.910707265386009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.3330078125,0.0,1544.7705078125,1895.4371337890625,0.0,3440.113525390625,0.9068821668624878,1.0,0.0,3.0,1.0,0.0
12405780,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.7971800565719604,0.2764286398887634,0.2506006360054016,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.9990000128746032,0.6168114542961121,0.522172212600708,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.8937286734580994,0.3943295478820801,0.2764248251914978,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.8480262160301208,0.3359799385070801,0.3199016749858856,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.7424246668815613,0.2224301099777221,1.0108249187469482,284.56011962890625,284.95001220703125,297.5145263671875,292.0881042480469,297.26287841796875,295.1888732910156,284.5626525878906,1.0,0.5350643992424011,0.3153437077999115,0.3153437077999115,1.0,1.0,-2.8573968410491943,0.6109479069709778,2.2464489936828613,-0.0360794179141521,0.8860682249069214,0.8860682249069214,0.0,126.00064086914062,131.0,49074.8203125,0.0,1943.4100341796875,1.0,279.74169921875,282.97100830078125,295.0354919433594,298.157958984375,293.1499938964844,293.1499938964844,280.04998779296875,36710.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905180096626282,1.0,0.0,0.0,3.627034902572632,3.627058744430542,8.778023357081111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.97216796875,0.0,1513.048095703125,1895.4371337890625,0.0,3315.0517578125,0.9006636142730713,1.0,0.0,3.0,1.0,0.0
12405840,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594482421875,0.7971800565719604,0.2764286398887634,0.2506006360054016,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5603942871094,0.9990000128746032,0.6168114542961121,0.522172212600708,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5600280761719,0.8937286734580994,0.3943295478820801,0.2764248251914978,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5597839355469,0.8480262160301208,0.3359799385070801,0.3199016749858856,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.7424246668815613,0.2224301099777221,1.0108249187469482,284.56011962890625,284.95001220703125,297.5145263671875,292.0881042480469,297.26287841796875,295.1888732910156,284.5626525878906,1.0,0.5350643992424011,0.3153437077999115,0.3153437077999115,1.0,1.0,-2.8573968410491943,0.6109479069709778,2.2464489936828613,-0.0360794179141521,0.8860682249069214,0.8860682249069214,0.0,126.00064086914062,131.0,49074.8203125,0.0,1943.4100341796875,1.0,279.74169921875,282.97100830078125,295.0354919433594,298.157958984375,293.1499938964844,293.1499938964844,280.04998779296875,36710.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905180096626282,1.0,0.0,0.0,3.627034902572632,3.627058744430542,8.778023357081111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.97216796875,0.0,1513.048095703125,1895.4371337890625,0.0,3315.0517578125,0.9006636142730713,1.0,0.0,3.0,1.0,0.0
12405900,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102966308594,0.7973852157592773,0.2770266234874725,0.2510581314563751,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.9990000128746032,0.6176384687423706,0.5227333307266235,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.8947250247001648,0.3961494266986847,0.2776210308074951,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.8482595086097717,0.3367315530776977,0.3205201923847198,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.708251953125,0.7424910068511963,0.2228162139654159,1.0121991634368896,284.7131042480469,284.95001220703125,297.505859375,292.0856018066406,297.2666015625,295.1962280273437,284.7234802246094,1.0,0.5359770059585571,0.3161311745643616,0.3161311745643616,1.0,1.0,-2.8624510765075684,0.6145251989364624,2.2479259967803955,-0.0336756482720375,0.8859658241271973,0.8859658241271973,0.0,126.3447265625,131.0,47967.16015625,0.0,1953.24853515625,1.0,279.9979858398437,283.14727783203125,295.0146789550781,298.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,36570.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882502019405365,1.0,0.0,0.0,3.6167492866516113,3.6167728900909424,8.728308102945448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.296875,0.0,1500.720947265625,1895.4371337890625,0.0,3240.024169921875,0.898311197757721,1.0,0.0,3.0,1.0,0.0
12405960,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.7977734804153442,0.2777643799781799,0.2516974508762359,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.9990000128746032,0.6187177896499634,0.5233215689659119,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.8958720564842224,0.398121178150177,0.2789718806743622,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8486478924751282,0.337643027305603,0.3213388621807098,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7427279949188232,0.2233442217111587,1.014368772506714,284.7777099609375,284.95001220703125,297.49725341796875,292.0831604003906,297.271484375,295.205078125,284.7803039550781,1.0,0.5371465086936951,0.3167323172092438,0.3167323172092438,1.0,1.0,-2.8691389560699463,0.6181177496910095,2.251021146774292,-0.0316179357469081,0.8855134844779968,0.8855134844779968,0.0,126.75829315185548,134.0,47845.85546875,0.0,1966.1168212890625,1.0,280.0414733886719,283.205078125,295.03826904296875,298.0802001953125,293.1499938964844,293.1499938964844,280.3500061035156,36444.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790895938873291,1.0,0.0,0.0,3.609577894210816,3.6096017360687256,8.693730251252418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.69677734375,0.0,1491.9478759765625,1895.4371337890625,0.0,3208.048095703125,0.8965864777565002,1.0,0.0,3.0,1.0,0.0
12406020,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7982780933380127,0.2794301807880401,0.2531421184539795,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.621226966381073,0.5253561735153198,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8978058695793152,0.4022852778434753,0.2818192839622497,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8491851687431335,0.3397160470485687,0.3232242465019226,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7430895566940308,0.2246415466070175,1.0198912620544434,284.9937744140625,284.95001220703125,297.480224609375,292.07843017578125,297.2820129394531,295.2236633300781,284.9963073730469,1.0,0.5401111841201782,0.3179346323013305,0.3179346323013305,1.0,1.0,-2.8856425285339355,0.6261727213859558,2.259469747543335,-0.0273089669644832,0.8878291845321655,0.8878291845321655,0.0,127.94770050048828,137.0,46720.80078125,0.0,1998.9354248046875,1.0,280.34136962890625,283.4359741210937,295.0404052734375,298.0113830566406,293.1499938964844,293.1499938964844,280.6499938964844,36140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690836429595947,1.0,0.0,0.0,3.603459119796753,3.603482723236084,8.664280244374822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.1513671875,0.0,1483.040771484375,1895.4371337890625,0.0,3114.214599609375,0.8950076103210449,1.0,0.0,3.0,1.0,0.0
12406080,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7982780933380127,0.2794301807880401,0.2531421184539795,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.621226966381073,0.5253561735153198,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8978058695793152,0.4022852778434753,0.2818192839622497,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8491851687431335,0.3397160470485687,0.3232242465019226,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7430895566940308,0.2246415466070175,1.0198912620544434,284.9937744140625,284.95001220703125,297.480224609375,292.07843017578125,297.2820129394531,295.2236633300781,284.9963073730469,1.0,0.5401111841201782,0.3179346323013305,0.3179346323013305,1.0,1.0,-2.8856425285339355,0.6261727213859558,2.259469747543335,-0.0273089669644832,0.8878291845321655,0.8878291845321655,0.0,127.94770050048828,137.0,46720.80078125,0.0,1998.9354248046875,1.0,280.34136962890625,283.4359741210937,295.0404052734375,298.0113830566406,293.1499938964844,293.1499938964844,280.6499938964844,36140.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690836429595947,1.0,0.0,0.0,3.603459119796753,3.603482723236084,8.664280244374822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.1513671875,0.0,1483.040771484375,1895.4371337890625,0.0,3114.214599609375,0.8950076103210449,1.0,0.0,3.0,1.0,0.0
12406140,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.7985667586326599,0.2813217937946319,0.2548160254955292,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.9990000128746032,0.6240371465682983,0.5282730460166931,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.8994212746620178,0.40671107172966,0.2848702073097229,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8495098948478699,0.3420669436454773,0.3254054486751556,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7433569431304932,0.2261957377195358,1.0267279148101809,285.20654296875,284.95001220703125,297.4634094238281,292.07391357421875,297.2930908203125,295.242919921875,285.2089538574219,1.0,0.5437665581703186,0.3191369175910949,0.3191369175910949,1.0,1.0,-2.905663251876831,0.6352914571762085,2.270371675491333,-0.0227040871977806,0.8929603695869446,0.8929603695869446,0.0,129.52639770507812,140.0,45684.08984375,0.0,2039.8768310546875,1.0,280.6413879394531,283.66265869140625,295.0404357910156,297.9465637207031,293.1499938964844,293.1499938964844,280.95001220703125,35823.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599509000778198,1.0,0.0,0.0,3.609199047088623,3.609222650527954,8.691904440638609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.658203125,0.0,1486.9432373046875,1895.4371337890625,0.0,3028.544677734375,0.8960643410682678,1.0,0.0,3.0,1.0,0.0
12406200,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.7985667586326599,0.2813217937946319,0.2548160254955292,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2068176269531,0.9990000128746032,0.6240371465682983,0.5282730460166931,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.8994212746620178,0.40671107172966,0.2848702073097229,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20623779296875,0.8495098948478699,0.3420669436454773,0.3254054486751556,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054748535156,0.7433569431304932,0.2261957377195358,1.0267279148101809,285.20654296875,284.95001220703125,297.4634094238281,292.07391357421875,297.2930908203125,295.242919921875,285.2089538574219,1.0,0.5437665581703186,0.3191369175910949,0.3191369175910949,1.0,1.0,-2.905663251876831,0.6352914571762085,2.270371675491333,-0.0227040871977806,0.8929603695869446,0.8929603695869446,0.0,129.52639770507812,140.0,45684.08984375,0.0,2039.8768310546875,1.0,280.6413879394531,283.66265869140625,295.0404357910156,297.9465637207031,293.1499938964844,293.1499938964844,280.95001220703125,35823.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599509000778198,1.0,0.0,0.0,3.609199047088623,3.609222650527954,8.691904440638609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.658203125,0.0,1486.9432373046875,1895.4371337890625,0.0,3028.544677734375,0.8960643410682678,1.0,0.0,3.0,1.0,0.0
12406260,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.798679769039154,0.2834128737449646,0.2566766142845154,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.9990000128746032,0.6269958019256592,0.5319108963012695,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.9007633924484252,0.4113454818725586,0.2880791425704956,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8496445417404175,0.3446305990219116,0.3278076946735382,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.7435172200202942,0.2279374301433563,1.0345072746276855,285.4151916503906,284.95001220703125,297.44683837890625,292.0695495605469,297.3033142089844,295.26104736328125,285.4173889160156,1.0,0.5479570627212524,0.3200411200523376,0.3200411200523376,1.0,1.0,-2.928364515304565,0.6444485187530518,2.2839159965515137,-0.0186466388404369,0.9008471965789796,0.9008471965789796,0.0,131.42303466796875,143.0,44716.37890625,0.0,2087.454833984375,1.0,280.94146728515625,283.88482666015625,295.0391845703125,297.88507080078125,293.1499938964844,293.1499938964844,281.25,35513.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513884544372559,1.0,0.0,0.0,3.626580238342285,3.6266040802001953,8.775823516771197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.22119140625,0.0,1503.649169921875,1895.4371337890625,0.0,2948.27685546875,0.8997287750244141,1.0,0.0,3.0,1.0,0.0
12406320,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.798679769039154,0.2834128737449646,0.2566766142845154,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.9990000128746032,0.6269958019256592,0.5319108963012695,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4151306152344,0.9007633924484252,0.4113454818725586,0.2880791425704956,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8496445417404175,0.3446305990219116,0.3278076946735382,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.7435172200202942,0.2279374301433563,1.0345072746276855,285.4151916503906,284.95001220703125,297.44683837890625,292.0695495605469,297.3033142089844,295.26104736328125,285.4173889160156,1.0,0.5479570627212524,0.3200411200523376,0.3200411200523376,1.0,1.0,-2.928364515304565,0.6444485187530518,2.2839159965515137,-0.0186466388404369,0.9008471965789796,0.9008471965789796,0.0,131.42303466796875,143.0,44716.37890625,0.0,2087.454833984375,1.0,280.94146728515625,283.88482666015625,295.0391845703125,297.88507080078125,293.1499938964844,293.1499938964844,281.25,35513.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513884544372559,1.0,0.0,0.0,3.626580238342285,3.6266040802001953,8.775823516771197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.22119140625,0.0,1503.649169921875,1895.4371337890625,0.0,2948.27685546875,0.8997287750244141,1.0,0.0,3.0,1.0,0.0
12406380,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.7987066507339478,0.2856858670711517,0.2587132453918457,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.9990000128746032,0.6300439238548279,0.5360788106918335,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.9019196033477784,0.4161624312400818,0.2914223372936249,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.8496518731117249,0.3473645746707916,0.3303851783275604,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.743610143661499,0.2298312336206436,1.0430272817611694,285.6199645996094,284.95001220703125,297.4304504394531,292.0653381347656,297.31317138671875,295.2785949707031,285.6220092773437,1.0,0.5525622367858887,0.3209453225135803,0.3209453225135803,1.0,1.0,-2.95317816734314,0.654233455657959,2.2989447116851807,-0.0144242569804191,0.911440372467041,0.911440372467041,0.0,133.56744384765625,146.0,43806.765625,0.0,2140.583251953125,1.0,281.2416687011719,284.10308837890625,295.0372314453125,297.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,35222.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432263135910034,1.0,0.0,0.0,3.6548357009887695,3.654859781265259,8.913104920793558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.64111328125,0.0,1532.7320556640625,1895.4371337890625,0.0,2871.873291015625,0.9058484435081482,1.0,0.0,3.0,1.0,0.0
12406440,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61944580078125,0.7987066507339478,0.2856858670711517,0.2587132453918457,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62017822265625,0.9990000128746032,0.6300439238548279,0.5360788106918335,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6199035644531,0.9019196033477784,0.4161624312400818,0.2914223372936249,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.8496518731117249,0.3473645746707916,0.3303851783275604,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190490722656,0.743610143661499,0.2298312336206436,1.0430272817611694,285.6199645996094,284.95001220703125,297.4304504394531,292.0653381347656,297.31317138671875,295.2785949707031,285.6220092773437,1.0,0.5525622367858887,0.3209453225135803,0.3209453225135803,1.0,1.0,-2.95317816734314,0.654233455657959,2.2989447116851807,-0.0144242569804191,0.911440372467041,0.911440372467041,0.0,133.56744384765625,146.0,43806.765625,0.0,2140.583251953125,1.0,281.2416687011719,284.10308837890625,295.0372314453125,297.8265686035156,293.1499938964844,293.1499938964844,280.95001220703125,35222.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432263135910034,1.0,0.0,0.0,3.6548357009887695,3.654859781265259,8.913104920793558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.64111328125,0.0,1532.7320556640625,1895.4371337890625,0.0,2871.873291015625,0.9058484435081482,1.0,0.0,3.0,1.0,0.0
