time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406500,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5043029785156,0.7983303070068359,0.286393940448761,0.2596244812011719,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5012512207031,0.9990000128746032,0.6309508085250854,0.5387064814567566,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023498535156,0.9020775556564332,0.4181043207645416,0.2930001318454742,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8493123650550842,0.3483906686306,0.3315924108028412,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5058898925781,0.7433760762214661,0.2305551320314407,1.0470916032791138,285.5021057128906,284.95001220703125,297.4223022460937,292.06329345703125,297.31402587890625,295.2821960449219,285.4942932128906,1.0,0.5549637079238892,0.3213974237442016,0.3213974237442016,1.0,1.0,-2.965667724609375,0.6591610908508301,2.306506395339966,-0.0122539242729544,0.9140084981918336,0.9140084981918336,0.0,134.8080596923828,146.0,45120.390625,0.0,2168.443359375,1.0,280.9983215332031,283.9547119140625,295.1141662597656,298.0735778808594,293.1499938964844,293.1499938964844,280.95001220703125,35244.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524570465087891,1.0,0.0,0.0,3.669336080551148,3.6693601608276367,8.983969337350572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.3857421875,0.0,1549.10400390625,1895.4371337890625,0.0,2958.289306640625,0.9090585708618164,1.0,0.0,3.0,1.0,0.0
12406560,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.7967771291732788,0.2866028845310211,0.2600361406803131,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9990000128746032,0.6310023069381714,0.5426316261291504,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.9010614156723022,0.4195386469364166,0.294168472290039,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45782470703125,0.8479697704315186,0.348986953496933,0.332366794347763,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.7422702312469482,0.2309625297784805,1.049734115600586,285.45770263671875,284.95001220703125,297.4142150878906,292.061279296875,297.31024169921875,295.2797241210937,285.4567565917969,1.0,0.5573123693466187,0.3217458724975586,0.3217458724975586,1.0,1.0,-2.976395606994629,0.6633075475692749,2.3130879402160645,-0.0104589164257049,0.9169039726257324,0.9169039726257324,0.0,136.36244201660156,134.0,45460.7734375,0.0,2195.0244140625,1.0,280.9575500488281,283.9110107421875,295.1190490722656,298.0755615234375,293.1499938964844,293.1499938964844,280.6499938964844,35286.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590114712715149,1.0,0.0,0.0,3.6821422576904297,3.682166576385498,9.046788136402028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.791015625,0.0,1563.83447265625,1895.4371337890625,0.0,3019.734130859375,0.9119796752929688,1.0,0.0,3.0,1.0,0.0
12406620,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.7980407476425171,0.2861336767673492,0.2598404288291931,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597045898437,0.9990000128746032,0.6299245953559875,0.539725124835968,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9043357372283936,0.4214344322681427,0.2956831753253937,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.8498818278312683,0.3493204116821289,0.3329120874404907,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608642578125,0.7438290119171143,0.2310676127672195,1.051103591918945,285.2599182128906,284.95001220703125,297.39813232421875,292.05731201171875,297.2963256835937,295.2664794921875,285.2577819824219,1.0,0.5563915371894836,0.3224427998065948,0.3224427998065948,1.0,1.0,-2.976820707321167,0.6653484106063843,2.311472177505493,-0.0081405043601989,0.9194475412368774,0.9194475412368774,0.0,135.5569610595703,122.0,46929.4375,0.0,2191.64453125,1.0,280.6578674316406,283.6908264160156,295.1233825683594,298.1942138671875,293.1499938964844,293.1499938964844,280.3500061035156,35460.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754544854164124,1.0,0.0,0.0,3.7029101848602295,3.702934503555298,9.149126185548084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.61767578125,0.0,1588.740478515625,1895.4371337890625,0.0,3173.96875,0.9167430400848388,1.0,0.0,3.0,1.0,0.0
12406680,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2604675292969,0.7980407476425171,0.2861336767673492,0.2598404288291931,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597045898437,0.9990000128746032,0.6299245953559875,0.539725124835968,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.9043357372283936,0.4214344322681427,0.2956831753253937,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.8498818278312683,0.3493204116821289,0.3329120874404907,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608642578125,0.7438290119171143,0.2310676127672195,1.051103591918945,285.2599182128906,284.95001220703125,297.39813232421875,292.05731201171875,297.2963256835937,295.2664794921875,285.2577819824219,1.0,0.5563915371894836,0.3224427998065948,0.3224427998065948,1.0,1.0,-2.976820707321167,0.6653484106063843,2.311472177505493,-0.0081405043601989,0.9194475412368774,0.9194475412368774,0.0,135.5569610595703,122.0,46929.4375,0.0,2191.64453125,1.0,280.6578674316406,283.6908264160156,295.1233825683594,298.1942138671875,293.1499938964844,293.1499938964844,280.3500061035156,35460.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754544854164124,1.0,0.0,0.0,3.7029101848602295,3.702934503555298,9.149126185548084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.61767578125,0.0,1588.740478515625,1895.4371337890625,0.0,3173.96875,0.9167430400848388,1.0,0.0,3.0,1.0,0.0
12406740,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8026902675628662,0.2849865555763244,0.2588196098804474,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9990000128746032,0.6292497515678406,0.528570830821991,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9120729565620422,0.4224657118320465,0.2964351773262024,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8553409576416016,0.3488823771476745,0.3325376808643341,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7482039928436279,0.2304904907941818,1.048615336418152,285.04278564453125,284.95001220703125,297.38214111328125,292.0534362792969,297.27880859375,295.2485656738281,285.0400085449219,1.0,0.5515574216842651,0.3231397271156311,0.3231397271156311,1.0,1.0,-2.959663391113281,0.6621890664100647,2.2974743843078613,-0.0073000746779143,0.918949007987976,0.918949007987976,0.0,131.71302795410156,125.0,48112.109375,0.0,2142.341064453125,1.0,280.3577575683594,283.4576110839844,295.10467529296875,298.2569885253906,293.1499938964844,293.1499938964844,280.04998779296875,35698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882489204406738,1.0,0.0,0.0,3.714908838272095,3.714933395385742,9.208514484271292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.7734375,0.0,1604.2957763671875,1895.4371337890625,0.0,3293.827880859375,0.9195870757102966,1.0,0.0,3.0,1.0,0.0
12406800,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8026902675628662,0.2849865555763244,0.2588196098804474,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.9990000128746032,0.6292497515678406,0.528570830821991,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9120729565620422,0.4224657118320465,0.2964351773262024,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8553409576416016,0.3488823771476745,0.3325376808643341,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7482039928436279,0.2304904907941818,1.048615336418152,285.04278564453125,284.95001220703125,297.38214111328125,292.0534362792969,297.27880859375,295.2485656738281,285.0400085449219,1.0,0.5515574216842651,0.3231397271156311,0.3231397271156311,1.0,1.0,-2.959663391113281,0.6621890664100647,2.2974743843078613,-0.0073000746779143,0.918949007987976,0.918949007987976,0.0,131.71302795410156,125.0,48112.109375,0.0,2142.341064453125,1.0,280.3577575683594,283.4576110839844,295.10467529296875,298.2569885253906,293.1499938964844,293.1499938964844,280.04998779296875,35698.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882489204406738,1.0,0.0,0.0,3.714908838272095,3.714933395385742,9.208514484271292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.7734375,0.0,1604.2957763671875,1895.4371337890625,0.0,3293.827880859375,0.9195870757102966,1.0,0.0,3.0,1.0,0.0
12406860,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8035237193107605,0.2835122644901275,0.2575170993804931,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9990000128746032,0.6288949251174927,0.5243188142776489,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9153605103492736,0.4230362474918365,0.2968631684780121,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8569303750991821,0.3479902148246765,0.3317425847053528,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7491720914840698,0.2295133918523788,1.044403314590454,284.8271179199219,284.95001220703125,297.36627197265625,292.04962158203125,297.2604675292969,295.2294921875,284.82501220703125,1.0,0.5492135882377625,0.324213445186615,0.324213445186615,1.0,1.0,-2.94746732711792,0.661502480506897,2.2859649658203125,-0.0054582986049354,0.915549099445343,0.915549099445343,0.0,130.0352783203125,128.0,49229.28515625,0.0,2112.925048828125,1.0,280.0577087402344,283.2269287109375,295.0869445800781,298.3064880371094,293.1499938964844,293.1499938964844,279.75,35971.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980033993721008,1.0,0.0,0.0,3.716769218444824,3.716794013977051,9.217740739586588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2099609375,0.0,1608.508544921875,1895.4371337890625,0.0,3384.966064453125,0.9201844334602356,1.0,0.0,3.0,1.0,0.0
12406920,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8035237193107605,0.2835122644901275,0.2575170993804931,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.9990000128746032,0.6288949251174927,0.5243188142776489,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.9153605103492736,0.4230362474918365,0.2968631684780121,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.8569303750991821,0.3479902148246765,0.3317425847053528,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7491720914840698,0.2295133918523788,1.044403314590454,284.8271179199219,284.95001220703125,297.36627197265625,292.04962158203125,297.2604675292969,295.2294921875,284.82501220703125,1.0,0.5492135882377625,0.324213445186615,0.324213445186615,1.0,1.0,-2.94746732711792,0.661502480506897,2.2859649658203125,-0.0054582986049354,0.915549099445343,0.915549099445343,0.0,130.0352783203125,128.0,49229.28515625,0.0,2112.925048828125,1.0,280.0577087402344,283.2269287109375,295.0869445800781,298.3064880371094,293.1499938964844,293.1499938964844,279.75,35971.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980033993721008,1.0,0.0,0.0,3.716769218444824,3.716794013977051,9.217740739586588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2099609375,0.0,1608.508544921875,1895.4371337890625,0.0,3384.966064453125,0.9201844334602356,1.0,0.0,3.0,1.0,0.0
12406980,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.8014355897903442,0.2818456590175628,0.2560765445232391,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.9990000128746032,0.6273219585418701,0.5253626704216003,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.914973795413971,0.4233383238315582,0.2971241176128387,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.8555055856704712,0.3468222022056579,0.3307144343852997,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.7475079894065857,0.2282816618680954,1.0392085313796997,284.62188720703125,284.95001220703125,297.3504333496094,292.0458374023437,297.2409362792969,295.2088623046875,284.6202087402344,1.0,0.5482778549194336,0.3252871632575989,0.3252871632575989,1.0,1.0,-2.9398205280303955,0.6621775031089783,2.277643203735352,-0.0031276962254196,0.9094887971878052,0.9094887971878052,0.0,130.0315704345703,131.0,50338.53515625,0.0,2099.83935546875,1.0,279.7577209472656,283.0053405761719,295.0764465332031,298.3627014160156,293.1499938964844,293.1499938964844,279.45001220703125,36258.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064061641693116,1.0,0.0,0.0,3.7079885005950928,3.7080132961273193,9.174239608000788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.3818359375,0.0,1600.6083984375,1895.4371337890625,0.0,3463.22216796875,0.9184081554412842,1.0,0.0,3.0,1.0,0.0
12407040,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62237548828125,0.8014355897903442,0.2818456590175628,0.2560765445232391,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217346191406,0.9990000128746032,0.6273219585418701,0.5253626704216003,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.914973795413971,0.4233383238315582,0.2971241176128387,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221008300781,0.8555055856704712,0.3468222022056579,0.3307144343852997,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6226806640625,0.7475079894065857,0.2282816618680954,1.0392085313796997,284.62188720703125,284.95001220703125,297.3504333496094,292.0458374023437,297.2409362792969,295.2088623046875,284.6202087402344,1.0,0.5482778549194336,0.3252871632575989,0.3252871632575989,1.0,1.0,-2.9398205280303955,0.6621775031089783,2.277643203735352,-0.0031276962254196,0.9094887971878052,0.9094887971878052,0.0,130.0315704345703,131.0,50338.53515625,0.0,2099.83935546875,1.0,279.7577209472656,283.0053405761719,295.0764465332031,298.3627014160156,293.1499938964844,293.1499938964844,279.45001220703125,36258.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064061641693116,1.0,0.0,0.0,3.7079885005950928,3.7080132961273193,9.174239608000788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.3818359375,0.0,1600.6083984375,1895.4371337890625,0.0,3463.22216796875,0.9184081554412842,1.0,0.0,3.0,1.0,0.0
12407100,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4793701171875,0.7997640371322632,0.2809790074825287,0.2553566992282867,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4758605957031,0.9990000128746032,0.6259982585906982,0.5270865559577942,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.9139757752418518,0.4234346151351928,0.2972428798675537,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779968261719,0.8541348576545715,0.3461812436580658,0.330170214176178,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.7460984587669373,0.2276089489459991,1.0364381074905396,284.4768371582031,284.95001220703125,297.3425598144531,292.0439758300781,297.2312316894531,295.1986389160156,284.46783447265625,1.0,0.5481957793235779,0.3258240222930908,0.3258240222930908,1.0,1.0,-2.9371845722198486,0.6628643274307251,2.274320363998413,-0.0018741344101727,0.904932141304016,0.904932141304016,0.0,130.41445922851562,131.0,51378.6953125,0.0,2097.26416015625,1.0,279.49981689453125,282.83721923828125,295.0941162109375,298.4949645996094,293.1499938964844,293.1499938964844,279.45001220703125,36420.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124109745025636,1.0,0.0,0.0,3.699606895446777,3.699631452560425,9.132810419032468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.12255859375,0.0,1592.24853515625,1895.4371337890625,0.0,3518.96484375,0.9166054129600524,1.0,0.0,3.0,1.0,0.0
12407160,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42645263671875,0.7975671291351318,0.2800526022911072,0.254544734954834,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259338378906,0.9990000128746032,0.6242499351501465,0.529640793800354,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42608642578125,0.9123457074165344,0.4234569370746612,0.2972722053527832,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262390136719,0.8522610068321228,0.3454724550247192,0.3295323550701141,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4266967773437,0.7442530989646912,0.2268767803907394,1.033332109451294,284.42608642578125,284.95001220703125,297.33465576171875,292.0421142578125,297.2213439941406,295.1881408691406,284.4248046875,1.0,0.548294723033905,0.3264006972312927,0.3264006972312927,1.0,1.0,-2.9348132610321045,0.6637296676635742,2.2710835933685303,-0.0004934883327223,0.9008817672729492,0.9008817672729492,0.0,131.04458618164062,134.0,51425.53125,0.0,2096.37841796875,1.0,279.4577331542969,282.7927551269531,295.0699462890625,298.4230651855469,293.1499938964844,293.1499938964844,279.1499938964844,36559.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91426819562912,1.0,0.0,0.0,3.6880078315734863,3.688032388687134,9.075633897737134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.443359375,0.0,1580.0994873046875,1895.4371337890625,0.0,3536.1708984375,0.9141379594802856,1.0,0.0,3.0,1.0,0.0
12407220,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2408142089844,0.7925642132759094,0.2781715989112854,0.2529484927654266,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.9990000128746032,0.6197117567062378,0.5360570549964905,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.24053955078125,0.9083579778671264,0.4234406352043152,0.2973361015319824,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406616210937,0.8478896617889404,0.3439961373806,0.3282430768013,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24102783203125,0.7400065064430237,0.2253387868404388,1.0269386768341064,284.24053955078125,284.95001220703125,297.31890869140625,292.0383605957031,297.2033996582031,295.1694030761719,284.2396850585937,1.0,0.5489357113838196,0.3275540769100189,0.3275540769100189,1.0,1.0,-2.931447744369507,0.6658807396888733,2.2655670642852783,0.0023835822939872,0.8898699879646301,0.8898699879646301,0.0,132.74293518066406,122.0,52476.9453125,0.0,2099.13720703125,1.0,279.1580505371094,282.5901794433594,295.0643920898437,298.4833984375,293.1499938964844,293.1499938964844,279.45001220703125,36877.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217568039894104,1.0,0.0,0.0,3.656191825866699,3.656216144561768,8.919720357880578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.259765625,0.0,1546.6456298828125,1895.4371337890625,0.0,3605.36279296875,0.9072420001029968,1.0,0.0,3.0,1.0,0.0
12407280,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2408142089844,0.7925642132759094,0.2781715989112854,0.2529484927654266,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2404479980469,0.9990000128746032,0.6197117567062378,0.5360570549964905,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.24053955078125,0.9083579778671264,0.4234406352043152,0.2973361015319824,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2406616210937,0.8478896617889404,0.3439961373806,0.3282430768013,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.24102783203125,0.7400065064430237,0.2253387868404388,1.0269386768341064,284.24053955078125,284.95001220703125,297.31890869140625,292.0383605957031,297.2033996582031,295.1694030761719,284.2396850585937,1.0,0.5489357113838196,0.3275540769100189,0.3275540769100189,1.0,1.0,-2.931447744369507,0.6658807396888733,2.2655670642852783,0.0023835822939872,0.8898699879646301,0.8898699879646301,0.0,132.74293518066406,122.0,52476.9453125,0.0,2099.13720703125,1.0,279.1580505371094,282.5901794433594,295.0643920898437,298.4833984375,293.1499938964844,293.1499938964844,279.45001220703125,36877.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217568039894104,1.0,0.0,0.0,3.656191825866699,3.656216144561768,8.919720357880578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.259765625,0.0,1546.6456298828125,1895.4371337890625,0.0,3605.36279296875,0.9072420001029968,1.0,0.0,3.0,1.0,0.0
12407340,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.7951408624649048,0.2776205837726593,0.2519728243350982,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4191589355469,0.9990000128746032,0.6171074509620667,0.5289641618728638,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.913565456867218,0.4249138832092285,0.2979477345943451,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188537597656,0.8508694171905518,0.3436388969421386,0.3274519443511963,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.7419158220291138,0.2245405912399292,1.0217360258102417,284.4190368652344,284.95001220703125,297.3031616210937,292.0346069335937,297.19775390625,295.16650390625,284.4201965332031,1.0,0.5447677969932556,0.3287074863910675,0.3287074863910675,1.0,1.0,-2.915297746658325,0.6641665101051331,2.251131057739258,0.0044667022302746,0.8842359781265259,0.8842359781265259,0.0,130.115234375,110.0,50910.83203125,0.0,2058.7333984375,1.0,279.4421081542969,282.79571533203125,294.9918518066406,298.2492370605469,293.1499938964844,293.1499938964844,279.75,36814.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094720482826232,1.0,0.0,0.0,3.625006675720215,3.625030517578125,8.768209340814792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.69189453125,0.0,1511.595703125,1895.4371337890625,0.0,3491.703369140625,0.9002697467803955,1.0,0.0,3.0,1.0,0.0
12407400,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41864013671875,0.7951408624649048,0.2776205837726593,0.2519728243350982,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4191589355469,0.9990000128746032,0.6171074509620667,0.5289641618728638,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.41900634765625,0.913565456867218,0.4249138832092285,0.2979477345943451,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188537597656,0.8508694171905518,0.3436388969421386,0.3274519443511963,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4183654785156,0.7419158220291138,0.2245405912399292,1.0217360258102417,284.4190368652344,284.95001220703125,297.3031616210937,292.0346069335937,297.19775390625,295.16650390625,284.4201965332031,1.0,0.5447677969932556,0.3287074863910675,0.3287074863910675,1.0,1.0,-2.915297746658325,0.6641665101051331,2.251131057739258,0.0044667022302746,0.8842359781265259,0.8842359781265259,0.0,130.115234375,110.0,50910.83203125,0.0,2058.7333984375,1.0,279.4421081542969,282.79571533203125,294.9918518066406,298.2492370605469,293.1499938964844,293.1499938964844,279.75,36814.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094720482826232,1.0,0.0,0.0,3.625006675720215,3.625030517578125,8.768209340814792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.69189453125,0.0,1511.595703125,1895.4371337890625,0.0,3491.703369140625,0.9002697467803955,1.0,0.0,3.0,1.0,0.0
12407460,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.8054255843162537,0.2782275676727295,0.2521174848079681,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.9990000128746032,0.6192351579666138,0.5097888708114624,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033935546875,0.9285863637924194,0.4276669323444366,0.2995319366455078,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.8614685535430908,0.3444389402866363,0.3277714252471924,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7503604888916016,0.22470323741436,1.020501732826233,284.6033935546875,284.95001220703125,297.2873840332031,292.03082275390625,297.2013854980469,295.1757507324219,284.6042175292969,1.0,0.5378517508506775,0.3298226296901703,0.3298226296901703,1.0,1.0,-2.893232583999634,0.6605415344238281,2.2326910495758057,0.0058034588582813,0.8811476826667786,0.8811476826667786,0.0,123.95323181152344,113.0,49227.30859375,0.0,1991.521484375,1.0,279.741455078125,283.0066833496094,294.9756774902344,298.11590576171875,293.1499938964844,293.1499938964844,280.04998779296875,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895638108253479,1.0,0.0,0.0,3.60046124458313,3.600484848022461,8.649869869259419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.52587890625,0.0,1483.47412109375,1895.4371337890625,0.0,3362.891845703125,0.894679605960846,1.0,0.0,3.0,1.0,0.0
12407520,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031188964844,0.8054255843162537,0.2782275676727295,0.2521174848079681,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.9990000128746032,0.6192351579666138,0.5097888708114624,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033935546875,0.9285863637924194,0.4276669323444366,0.2995319366455078,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.8614685535430908,0.3444389402866363,0.3277714252471924,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6029052734375,0.7503604888916016,0.22470323741436,1.020501732826233,284.6033935546875,284.95001220703125,297.2873840332031,292.03082275390625,297.2013854980469,295.1757507324219,284.6042175292969,1.0,0.5378517508506775,0.3298226296901703,0.3298226296901703,1.0,1.0,-2.893232583999634,0.6605415344238281,2.2326910495758057,0.0058034588582813,0.8811476826667786,0.8811476826667786,0.0,123.95323181152344,113.0,49227.30859375,0.0,1991.521484375,1.0,279.741455078125,283.0066833496094,294.9756774902344,298.11590576171875,293.1499938964844,293.1499938964844,280.04998779296875,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895638108253479,1.0,0.0,0.0,3.60046124458313,3.600484848022461,8.649869869259419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.52587890625,0.0,1483.47412109375,1895.4371337890625,0.0,3362.891845703125,0.894679605960846,1.0,0.0,3.0,1.0,0.0
12407580,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.8134775161743164,0.2793925106525421,0.2529148459434509,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.9990000128746032,0.624764084815979,0.4962577521800995,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.940894365310669,0.4310629069805145,0.3016823232173919,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8701790571212769,0.3458816707134247,0.328851968050003,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.7574815154075623,0.2255214750766754,1.0228246450424194,284.7916259765625,284.95001220703125,297.27154541015625,292.0269775390625,297.21148681640625,295.19342041015625,284.7931823730469,1.0,0.5345594882965088,0.330937772989273,0.330937772989273,1.0,1.0,-2.884580373764038,0.6609508395195007,2.2236294746398926,0.0078612258657813,0.8805623650550842,0.8805623650550842,0.0,119.9731674194336,116.0,47697.49609375,0.0,1957.73876953125,1.0,280.041259765625,283.21832275390625,294.9730834960937,298.0118713378906,293.1499938964844,293.1499938964844,280.3500061035156,36405.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823631405830383,1.0,0.0,0.0,3.5845260620117188,3.5845494270324707,8.573472882744682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.10302734375,0.0,1464.5169677734375,1895.4371337890625,0.0,3238.72314453125,0.8909653425216675,1.0,0.0,3.0,1.0,0.0
12407640,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.8134775161743164,0.2793925106525421,0.2529148459434509,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.9990000128746032,0.624764084815979,0.4962577521800995,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.940894365310669,0.4310629069805145,0.3016823232173919,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8701790571212769,0.3458816707134247,0.328851968050003,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908630371094,0.7574815154075623,0.2255214750766754,1.0228246450424194,284.7916259765625,284.95001220703125,297.27154541015625,292.0269775390625,297.21148681640625,295.19342041015625,284.7931823730469,1.0,0.5345594882965088,0.330937772989273,0.330937772989273,1.0,1.0,-2.884580373764038,0.6609508395195007,2.2236294746398926,0.0078612258657813,0.8805623650550842,0.8805623650550842,0.0,119.9731674194336,116.0,47697.49609375,0.0,1957.73876953125,1.0,280.041259765625,283.21832275390625,294.9730834960937,298.0118713378906,293.1499938964844,293.1499938964844,280.3500061035156,36405.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823631405830383,1.0,0.0,0.0,3.5845260620117188,3.5845494270324707,8.573472882744682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.10302734375,0.0,1464.5169677734375,1895.4371337890625,0.0,3238.72314453125,0.8909653425216675,1.0,0.0,3.0,1.0,0.0
12407700,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8163957595825195,0.2800928652286529,0.2534392774105072,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.6279548406600952,0.4917445480823517,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9455648064613342,0.4329119026660919,0.302873432636261,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8734891414642334,0.3467472195625305,0.3295568525791168,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.7602417469024658,0.2260731756687164,1.0248240232467651,284.9322814941406,284.95001220703125,297.2635803222656,292.0250244140625,297.2190246582031,295.2054443359375,284.941650390625,1.0,0.5338546633720398,0.3314953446388244,0.3314953446388244,1.0,1.0,-2.884463310241699,0.6624225974082947,2.222040891647339,0.0092977480962872,0.8817980885505676,0.8817980885505676,0.0,118.7738265991211,116.0,46525.23046875,0.0,1951.6427001953125,1.0,280.296875,283.3832397460937,294.9515075683594,297.8681030273437,293.1499938964844,293.1499938964844,280.3500061035156,36257.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740344047546387,1.0,0.0,0.0,3.5801823139190674,3.58020567893982,8.55270741340064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.1044921875,0.0,1458.7576904296875,1895.4371337890625,0.0,3160.65185546875,0.8899290561676025,1.0,0.0,3.0,1.0,0.0
12407760,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8189598321914673,0.2808998823165893,0.2541133165359497,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.6313194036483765,0.4881812334060669,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9496802687644958,0.434890866279602,0.3042057156562805,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8764133453369141,0.3477277755737304,0.3304181396961212,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.762704074382782,0.2267142236232757,1.0274126529693604,284.9878234863281,284.95001220703125,297.255615234375,292.0230712890625,297.2283935546875,295.219970703125,284.9896545410156,1.0,0.533679723739624,0.3321008682250976,0.3321008682250976,1.0,1.0,-2.8867344856262207,0.6647406220436096,2.221993923187256,0.0110524957999587,0.8826539516448975,0.8826539516448975,0.0,117.92352294921876,119.0,46350.37890625,0.0,1951.1497802734373,1.0,280.3412475585937,283.43316650390625,294.9742126464844,297.92596435546875,293.1499938964844,293.1499938964844,280.6499938964844,36126.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701533675193787,1.0,0.0,0.0,3.578979730606079,3.579003095626831,8.546962249056378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.9609375,0.0,1456.5106201171875,1895.4371337890625,0.0,3124.249267578125,0.8895310759544373,1.0,0.0,3.0,1.0,0.0
12407820,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8226514458656311,0.2826729416847229,0.2555999457836151,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9990000128746032,0.6379239559173584,0.4840313196182251,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.955806314945221,0.4390447735786438,0.307000458240509,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.8806739449501038,0.3498641848564148,0.3323198556900024,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.7663388848304749,0.2281499952077865,1.033353567123413,285.1874389648437,284.95001220703125,297.2396240234375,292.01904296875,297.24859619140625,295.25103759765625,285.1894226074219,1.0,0.534596860408783,0.333311915397644,0.333311915397644,1.0,1.0,-2.8963122367858887,0.6709330677986145,2.22537899017334,0.0150189036503434,0.8874311447143555,0.8874311447143555,0.0,117.2034149169922,137.0,45163.96875,0.0,1963.2236328125,1.0,280.6411437988281,283.64898681640625,294.9759826660156,297.85174560546875,293.1499938964844,293.1499938964844,280.95001220703125,35827.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590814471244812,1.0,0.0,0.0,3.584599733352661,3.584623098373413,8.573825311941619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.96044921875,0.0,1460.353271484375,1895.4371337890625,0.0,3020.39013671875,0.890571117401123,1.0,0.0,3.0,1.0,0.0
12407880,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8226514458656311,0.2826729416847229,0.2555999457836151,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9990000128746032,0.6379239559173584,0.4840313196182251,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874389648437,0.955806314945221,0.4390447735786438,0.307000458240509,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18719482421875,0.8806739449501038,0.3498641848564148,0.3323198556900024,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1865234375,0.7663388848304749,0.2281499952077865,1.033353567123413,285.1874389648437,284.95001220703125,297.2396240234375,292.01904296875,297.24859619140625,295.25103759765625,285.1894226074219,1.0,0.534596860408783,0.333311915397644,0.333311915397644,1.0,1.0,-2.8963122367858887,0.6709330677986145,2.22537899017334,0.0150189036503434,0.8874311447143555,0.8874311447143555,0.0,117.2034149169922,137.0,45163.96875,0.0,1963.2236328125,1.0,280.6411437988281,283.64898681640625,294.9759826660156,297.85174560546875,293.1499938964844,293.1499938964844,280.95001220703125,35827.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590814471244812,1.0,0.0,0.0,3.584599733352661,3.584623098373413,8.573825311941619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6574.96044921875,0.0,1460.353271484375,1895.4371337890625,0.0,3020.39013671875,0.890571117401123,1.0,0.0,3.0,1.0,0.0
12407940,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8181694149971008,0.2847261428833008,0.2574855089187622,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.9990000128746032,0.6430119872093201,0.496178925037384,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.9507609009742736,0.4435473680496216,0.3101458549499511,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.8753728270530701,0.3522978127002716,0.3346551954746246,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.7619900107383728,0.2298662215471267,1.0412920713424685,285.4027404785156,284.95001220703125,297.2234802246094,292.014892578125,297.2652282714844,295.2777709960937,285.40582275390625,1.0,0.5423067808151245,0.3345229625701904,0.3345229625701904,1.0,1.0,-2.929276943206787,0.6843055486679077,2.24497127532959,0.0206508953124284,0.895160436630249,0.895160436630249,0.0,121.6250457763672,155.0,44304.2734375,0.0,2039.8253173828125,1.0,280.9412536621094,283.8764343261719,294.9788818359375,297.7939453125,293.1499938964844,293.1499938964844,281.25,35515.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493078351020813,1.0,0.0,0.0,3.60180139541626,3.601824998855591,8.656310797050537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.68603515625,0.0,1476.6231689453125,1895.4371337890625,0.0,2928.788330078125,0.8941916823387146,1.0,0.0,3.0,1.0,0.0
12408000,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.8181694149971008,0.2847261428833008,0.2574855089187622,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.9990000128746032,0.6430119872093201,0.496178925037384,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027709960937,0.9507609009742736,0.4435473680496216,0.3101458549499511,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.8753728270530701,0.3522978127002716,0.3346551954746246,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.7619900107383728,0.2298662215471267,1.0412920713424685,285.4027404785156,284.95001220703125,297.2234802246094,292.014892578125,297.2652282714844,295.2777709960937,285.40582275390625,1.0,0.5423067808151245,0.3345229625701904,0.3345229625701904,1.0,1.0,-2.929276943206787,0.6843055486679077,2.24497127532959,0.0206508953124284,0.895160436630249,0.895160436630249,0.0,121.6250457763672,155.0,44304.2734375,0.0,2039.8253173828125,1.0,280.9412536621094,283.8764343261719,294.9788818359375,297.7939453125,293.1499938964844,293.1499938964844,281.25,35515.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493078351020813,1.0,0.0,0.0,3.60180139541626,3.601824998855591,8.656310797050537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.68603515625,0.0,1476.6231689453125,1895.4371337890625,0.0,2928.788330078125,0.8941916823387146,1.0,0.0,3.0,1.0,0.0
12408060,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.807978630065918,0.2870496213436126,0.259746104478836,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.9990000128746032,0.6450299620628357,0.5203215479850769,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.9378439784049988,0.4484096169471741,0.3136418759822845,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8639022707939148,0.355023592710495,0.3374047577381134,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.7525236010551453,0.2318073362112045,1.050952672958374,285.6317443847656,284.95001220703125,297.2071838378906,292.0106201171875,297.2706604003906,295.2901306152344,285.6351013183594,1.0,0.5545668601989746,0.3351372480392456,0.3351372480392456,1.0,1.0,-2.9801180362701416,0.7015971541404724,2.2785208225250244,0.0264123380184173,0.9060567021369934,0.9060567021369934,0.0,130.14346313476562,173.0,43709.6015625,0.0,2169.734619140625,1.0,281.2414855957031,284.114013671875,294.9851989746094,297.7587585449219,293.1499938964844,293.1499938964844,280.95001220703125,35197.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416503071784973,1.0,0.0,0.0,3.630872964859009,3.63089656829834,8.796611155048595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.72802734375,0.0,1506.0230712890625,1895.4371337890625,0.0,2857.1376953125,0.9004694819450378,1.0,0.0,3.0,1.0,0.0
12408120,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.807978630065918,0.2870496213436126,0.259746104478836,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63201904296875,0.9990000128746032,0.6450299620628357,0.5203215479850769,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317443847656,0.9378439784049988,0.4484096169471741,0.3136418759822845,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.8639022707939148,0.355023592710495,0.3374047577381134,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6303405761719,0.7525236010551453,0.2318073362112045,1.050952672958374,285.6317443847656,284.95001220703125,297.2071838378906,292.0106201171875,297.2706604003906,295.2901306152344,285.6351013183594,1.0,0.5545668601989746,0.3351372480392456,0.3351372480392456,1.0,1.0,-2.9801180362701416,0.7015971541404724,2.2785208225250244,0.0264123380184173,0.9060567021369934,0.9060567021369934,0.0,130.14346313476562,173.0,43709.6015625,0.0,2169.734619140625,1.0,281.2414855957031,284.114013671875,294.9851989746094,297.7587585449219,293.1499938964844,293.1499938964844,280.95001220703125,35197.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416503071784973,1.0,0.0,0.0,3.630872964859009,3.63089656829834,8.796611155048595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.72802734375,0.0,1506.0230712890625,1895.4371337890625,0.0,2857.1376953125,0.9004694819450378,1.0,0.0,3.0,1.0,0.0
12408180,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.7926002740859985,0.2880959510803222,0.2614555358886719,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.9990000128746032,0.6419868469238281,0.554011881351471,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.9186997413635254,0.4518772661685943,0.3166693449020386,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.8482908010482788,0.3567146956920624,0.3397381007671356,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.7395923733711243,0.2330188751220703,1.0594325065612793,285.5057678222656,284.95001220703125,297.19073486328125,292.00616455078125,297.2552795410156,295.2754211425781,285.50653076171875,1.0,0.5697653293609619,0.3357515037059784,0.3357515037059784,1.0,1.0,-3.039306640625,0.7214105129241943,2.3178961277008057,0.0329889468848705,0.912394106388092,0.912394106388092,0.0,142.15179443359375,176.0,45814.88671875,0.0,2337.0263671875,1.0,280.9578857421875,283.9501037597656,295.0753173828125,298.0412292480469,293.1499938964844,293.1499938964844,280.6499938964844,35227.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597596287727356,1.0,0.0,0.0,3.6602418422698975,3.6602659225463854,8.939492772697122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.32080078125,0.0,1538.7938232421875,1895.4371337890625,0.0,3026.750244140625,0.907036304473877,1.0,0.0,3.0,1.0,0.0
12408240,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.7926002740859985,0.2880959510803222,0.2614555358886719,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057983398437,0.9990000128746032,0.6419868469238281,0.554011881351471,297.39227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.9186997413635254,0.4518772661685943,0.3166693449020386,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.8482908010482788,0.3567146956920624,0.3397381007671356,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5056457519531,0.7395923733711243,0.2330188751220703,1.0594325065612793,285.5057678222656,284.95001220703125,297.19073486328125,292.00616455078125,297.2552795410156,295.2754211425781,285.50653076171875,1.0,0.5697653293609619,0.3357515037059784,0.3357515037059784,1.0,1.0,-3.039306640625,0.7214105129241943,2.3178961277008057,0.0329889468848705,0.912394106388092,0.912394106388092,0.0,142.15179443359375,176.0,45814.88671875,0.0,2337.0263671875,1.0,280.9578857421875,283.9501037597656,295.0753173828125,298.0412292480469,293.1499938964844,293.1499938964844,280.6499938964844,35227.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597596287727356,1.0,0.0,0.0,3.6602418422698975,3.6602659225463854,8.939492772697122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.32080078125,0.0,1538.7938232421875,1895.4371337890625,0.0,3026.750244140625,0.907036304473877,1.0,0.0,3.0,1.0,0.0
12408300,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.7856867909431458,0.2880842387676239,0.261779636144638,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.385986328125,0.9990000128746032,0.6383517384529114,0.56905198097229,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868408203125,0.9105989933013916,0.4530646502971649,0.3177570700645447,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3877868652344,0.8416192531585693,0.3570724725723266,0.3404136896133423,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39031982421875,0.734003484249115,0.233249232172966,1.061894178390503,285.3868103027344,284.95001220703125,297.18243408203125,292.0038757324219,297.2442626953125,295.2636413574219,285.3800354003906,1.0,0.5758132338523865,0.336058646440506,0.336058646440506,1.0,1.0,-3.062874794006348,0.7294731736183167,2.3334014415740967,0.0360185652971267,0.9141676425933838,0.9141676425933838,0.0,147.6215362548828,176.0,47375.7734375,0.0,2408.91552734375,1.0,280.7007751464844,283.79998779296875,295.10845947265625,298.23162841796875,293.1499938964844,293.1499938964844,280.6499938964844,35295.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721299767494202,1.0,0.0,0.0,3.673356771469116,3.673381090164185,9.003669561025163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.44873046875,0.0,1554.00439453125,1895.4371337890625,0.0,3142.7900390625,0.9099854826927184,1.0,0.0,3.0,1.0,0.0
