time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408360,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.7794095873832703,0.2878133952617645,0.2617682516574859,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3527526855469,0.9990000128746032,0.6338346004486084,0.5825473666191101,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.352783203125,0.9037712216377258,0.4539904594421386,0.3185729384422302,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35284423828125,0.8357069492340088,0.3571690320968628,0.3407561779022217,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529968261719,0.7289714217185974,0.2332481890916824,1.0630866289138794,285.352783203125,284.95001220703125,297.174072265625,292.00152587890625,297.235107421875,295.2542419433594,285.3526916503906,1.0,0.5811060070991516,0.3359880745410919,0.3359880745410919,1.0,1.0,-3.081918716430664,0.7351579070091248,2.3467607498168945,0.0375499576330184,0.9164661765098572,0.9164661765098572,0.0,152.54840087890625,179.0,47864.8046875,0.0,2470.433349609375,1.0,280.6581115722656,283.76446533203125,295.0848693847656,298.199462890625,293.1499938964844,293.1499938964844,280.3500061035156,35356.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796969056129456,1.0,0.0,0.0,3.684678554534912,3.684702873229981,9.05925560346077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.0498046875,0.0,1567.2364501953125,1895.4371337890625,0.0,3213.73974609375,0.9125920534133912,1.0,0.0,3.0,1.0,0.0
12408420,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.7657577395439148,0.286813735961914,0.261389285326004,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9921303987503052,0.6238595843315125,0.5936204195022583,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.889380156993866,0.4553437829017639,0.3199219405651092,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8227576613426208,0.35684734582901,0.341011494398117,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7174838185310364,0.2326435893774032,1.063175916671753,285.1766662597656,284.95001220703125,297.1571960449219,291.9967041015625,297.22039794921875,295.24029541015625,285.1749572753906,1.0,0.5890970230102539,0.3358469307422638,0.3358469307422638,1.0,1.0,-3.098712921142578,0.7398552894592285,2.3588576316833496,0.0391074195504188,0.9180641174316406,0.9180641174316406,0.0,162.99234008789062,182.0,49550.16015625,0.0,2555.956298828125,1.0,280.3578796386719,283.56024169921875,295.0679626464844,298.30047607421875,293.1499938964844,293.1499938964844,280.04998779296875,35544.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965246081352234,1.0,0.0,0.0,3.702298879623413,3.7023231983184814,9.14610609470401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.8359375,0.0,1588.67529296875,1895.4371337890625,0.0,3371.16748046875,0.9166601300239564,1.0,0.0,3.0,1.0,0.0
12408480,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.7657577395439148,0.286813735961914,0.261389285326004,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17645263671875,0.9921303987503052,0.6238595843315125,0.5936204195022583,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.889380156993866,0.4553437829017639,0.3199219405651092,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8227576613426208,0.35684734582901,0.341011494398117,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776123046875,0.7174838185310364,0.2326435893774032,1.063175916671753,285.1766662597656,284.95001220703125,297.1571960449219,291.9967041015625,297.22039794921875,295.24029541015625,285.1749572753906,1.0,0.5890970230102539,0.3358469307422638,0.3358469307422638,1.0,1.0,-3.098712921142578,0.7398552894592285,2.3588576316833496,0.0391074195504188,0.9180641174316406,0.9180641174316406,0.0,162.99234008789062,182.0,49550.16015625,0.0,2555.956298828125,1.0,280.3578796386719,283.56024169921875,295.0679626464844,298.30047607421875,293.1499938964844,293.1499938964844,280.04998779296875,35544.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965246081352234,1.0,0.0,0.0,3.702298879623413,3.7023231983184814,9.14610609470401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.8359375,0.0,1588.67529296875,1895.4371337890625,0.0,3371.16748046875,0.9166601300239564,1.0,0.0,3.0,1.0,0.0
12408540,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.751993715763092,0.285194993019104,0.2604762017726898,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9742209315299988,0.6168782114982605,0.5867264866828918,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8746234178543091,0.455971896648407,0.3207941055297851,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8089873194694519,0.3558510243892669,0.340652734041214,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7042685747146606,0.2313121408224105,1.059954047203064,284.9623718261719,284.95001220703125,297.1401062011719,291.9916381835937,297.1988525390625,295.21728515625,284.9600524902344,1.0,0.5930860638618469,0.3357057869434356,0.3357057869434356,1.0,1.0,-3.08422327041626,0.7350261211395264,2.3491971492767334,0.0375585034489631,0.9164965748786926,0.9164965748786926,0.0,173.380859375,185.0,50723.35546875,0.0,2584.36865234375,1.0,280.0577697753906,283.3289794921875,295.0428161621094,298.3556213378906,293.1499938964844,293.1499938964844,279.75,35796.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091435074806212,1.0,0.0,0.0,3.710663318634033,3.7106878757476807,9.18747900868766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.73046875,0.0,1600.164306640625,1895.4371337890625,0.0,3488.653564453125,0.9186996221542358,1.0,0.0,3.0,1.0,0.0
12408600,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.751993715763092,0.285194993019104,0.2604762017726898,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9742209315299988,0.6168782114982605,0.5867264866828918,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.8746234178543091,0.455971896648407,0.3207941055297851,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.8089873194694519,0.3558510243892669,0.340652734041214,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.7042685747146606,0.2313121408224105,1.059954047203064,284.9623718261719,284.95001220703125,297.1401062011719,291.9916381835937,297.1988525390625,295.21728515625,284.9600524902344,1.0,0.5930860638618469,0.3357057869434356,0.3357057869434356,1.0,1.0,-3.08422327041626,0.7350261211395264,2.3491971492767334,0.0375585034489631,0.9164965748786926,0.9164965748786926,0.0,173.380859375,185.0,50723.35546875,0.0,2584.36865234375,1.0,280.0577697753906,283.3289794921875,295.0428161621094,298.3556213378906,293.1499938964844,293.1499938964844,279.75,35796.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091435074806212,1.0,0.0,0.0,3.710663318634033,3.7106878757476807,9.18747900868766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.73046875,0.0,1600.164306640625,1895.4371337890625,0.0,3488.653564453125,0.9186996221542358,1.0,0.0,3.0,1.0,0.0
12408660,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.7427565455436707,0.2832625210285187,0.2590982317924499,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.9607094526290894,0.6114157438278198,0.5816942453384399,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.8652290105819702,0.4562022387981415,0.3212393224239349,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.7990610599517822,0.3544581532478332,0.3397327959537506,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.6946194767951965,0.2296546548604965,1.0542926788330078,284.7488708496094,284.95001220703125,297.1227111816406,291.986328125,297.1778564453125,295.1951599121094,284.74664306640625,1.0,0.5951969623565674,0.3362944424152374,0.3362944424152374,1.0,1.0,-3.0691425800323486,0.7320240139961243,2.33711838722229,0.0379471704363822,0.9120800495147704,0.9120800495147704,0.0,180.5135498046875,188.0,51802.09375,0.0,2592.76123046875,1.0,279.7577514648437,283.0999755859375,295.0224304199219,298.40203857421875,293.1499938964844,293.1499938964844,279.45001220703125,36076.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185526371002196,1.0,0.0,0.0,3.708624601364136,3.708649158477783,9.177387028103112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.9208984375,0.0,1599.9598388671875,1895.4371337890625,0.0,3575.79541015625,0.918428361415863,1.0,0.0,3.0,1.0,0.0
12408720,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.7427565455436707,0.2832625210285187,0.2590982317924499,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74859619140625,0.9607094526290894,0.6114157438278198,0.5816942453384399,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74884033203125,0.8652290105819702,0.4562022387981415,0.3212393224239349,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.7990610599517822,0.3544581532478332,0.3397327959537506,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.6946194767951965,0.2296546548604965,1.0542926788330078,284.7488708496094,284.95001220703125,297.1227111816406,291.986328125,297.1778564453125,295.1951599121094,284.74664306640625,1.0,0.5951969623565674,0.3362944424152374,0.3362944424152374,1.0,1.0,-3.0691425800323486,0.7320240139961243,2.33711838722229,0.0379471704363822,0.9120800495147704,0.9120800495147704,0.0,180.5135498046875,188.0,51802.09375,0.0,2592.76123046875,1.0,279.7577514648437,283.0999755859375,295.0224304199219,298.40203857421875,293.1499938964844,293.1499938964844,279.45001220703125,36076.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185526371002196,1.0,0.0,0.0,3.708624601364136,3.708649158477783,9.177387028103112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.9208984375,0.0,1599.9598388671875,1895.4371337890625,0.0,3575.79541015625,0.918428361415863,1.0,0.0,3.0,1.0,0.0
12408780,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.7355421781539917,0.2811523675918579,0.257477343082428,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.9494028091430664,0.6062948107719421,0.5771063566207886,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.8582818508148193,0.456202745437622,0.3214560449123382,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.7912142872810364,0.3528074920177459,0.3384797573089599,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.6868473887443542,0.2278265804052353,1.0474339723587036,284.5382080078125,284.95001220703125,297.10504150390625,291.9807434082031,297.1575012207031,295.1739807128906,284.5361022949219,1.0,0.5961524248123169,0.3368831276893616,0.3368831276893616,1.0,1.0,-3.052188873291016,0.7284988760948181,2.323690176010132,0.0382283367216587,0.9048720002174376,0.9048720002174376,0.0,185.960693359375,191.0,52776.2578125,0.0,2588.656494140625,1.0,279.45782470703125,282.8747253417969,295.0085144042969,298.44903564453125,293.1499938964844,293.1499938964844,279.1499938964844,36379.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263200759887696,1.0,0.0,0.0,3.695373773574829,3.695398330688477,9.111922736337874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.130859375,0.0,1587.114501953125,1895.4371337890625,0.0,3647.365478515625,0.91566264629364,1.0,0.0,3.0,1.0,0.0
12408840,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5387878417969,0.7355421781539917,0.2811523675918579,0.257477343082428,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379333496094,0.9494028091430664,0.6062948107719421,0.5771063566207886,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5381774902344,0.8582818508148193,0.456202745437622,0.3214560449123382,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.7912142872810364,0.3528074920177459,0.3384797573089599,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.6868473887443542,0.2278265804052353,1.0474339723587036,284.5382080078125,284.95001220703125,297.10504150390625,291.9807434082031,297.1575012207031,295.1739807128906,284.5361022949219,1.0,0.5961524248123169,0.3368831276893616,0.3368831276893616,1.0,1.0,-3.052188873291016,0.7284988760948181,2.323690176010132,0.0382283367216587,0.9048720002174376,0.9048720002174376,0.0,185.960693359375,191.0,52776.2578125,0.0,2588.656494140625,1.0,279.45782470703125,282.8747253417969,295.0085144042969,298.44903564453125,293.1499938964844,293.1499938964844,279.1499938964844,36379.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263200759887696,1.0,0.0,0.0,3.695373773574829,3.695398330688477,9.111922736337874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.130859375,0.0,1587.114501953125,1895.4371337890625,0.0,3647.365478515625,0.91566264629364,1.0,0.0,3.0,1.0,0.0
12408900,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3913269042969,0.7324503660202026,0.2800678610801697,0.256642609834671,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.387451171875,0.9443605542182922,0.6037649512290955,0.5748820900917053,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3885192871094,0.8554415106773376,0.456159383058548,0.3215410709381103,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.38983154296875,0.7878507971763611,0.3519254624843597,0.3377951979637146,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930969238281,0.683465301990509,0.226882204413414,1.0438129901885986,284.3885803222656,284.95001220703125,297.0960693359375,291.97784423828125,297.1477966308594,295.1640625,284.3795166015625,1.0,0.5963595509529114,0.3371774554252624,0.3371774554252624,1.0,1.0,-3.04343843460083,0.7266457080841064,2.316792726516724,0.0383349917829036,0.8996789455413818,0.8996789455413818,0.0,188.2441864013672,191.0,53724.3515625,0.0,2583.791259765625,1.0,279.2001953125,282.7040100097656,295.0232849121094,298.5743408203125,293.1499938964844,293.1499938964844,279.1499938964844,36553.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317652583122252,1.0,0.0,0.0,3.6844327449798575,3.684457063674927,9.0580465439416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.38525390625,0.0,1575.9976806640625,1895.4371337890625,0.0,3697.31103515625,0.9132962822914124,1.0,0.0,3.0,1.0,0.0
12408960,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326416015625,0.7293814420700073,0.2789261043071747,0.2557070553302765,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3318786621094,0.9393230080604552,0.601177453994751,0.5725371241569519,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3320617675781,0.8526603579521179,0.4560472369194031,0.3215277791023254,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33233642578125,0.7845330834388733,0.350973516702652,0.3370032906532287,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3330078125,0.6801295280456543,0.2258922904729843,1.0398715734481812,284.33209228515625,284.95001220703125,297.0870361328125,291.9748840332031,297.137939453125,295.1539611816406,284.3302001953125,1.0,0.5964080095291138,0.3376570045948028,0.3376570045948028,1.0,1.0,-3.0337893962860107,0.7249985933303833,2.308790922164917,0.0388553887605667,0.894945502281189,0.894945502281189,0.0,190.438720703125,194.0,53648.84765625,0.0,2576.763916015625,1.0,279.1579895019531,282.6549072265625,294.99755859375,298.49383544921875,293.1499938964844,293.1499938964844,279.45001220703125,36706.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330811500549316,1.0,0.0,0.0,3.6700165271759033,3.670040845870972,8.987302066998382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.0537109375,0.0,1560.8646240234375,1895.4371337890625,0.0,3709.3505859375,0.9102103114128112,1.0,0.0,3.0,1.0,0.0
12409020,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.725544273853302,0.2780947685241699,0.2546593844890594,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.9324523210525512,0.5980265140533447,0.569097101688385,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.501953125,0.8497329354286194,0.4575586020946502,0.3222797513008117,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.7803583145141602,0.3503123521804809,0.3361160159111023,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.6757094264030457,0.2248140722513198,1.034263014793396,284.501953125,284.95001220703125,297.0686950683594,291.9686889648437,297.1307067871094,295.1501770019531,284.50341796875,1.0,0.5966107249259949,0.338616132736206,0.338616132736206,1.0,1.0,-3.021474599838257,0.7239083647727966,2.2975661754608154,0.0403428375720977,0.8903259038925171,0.8903259038925171,0.0,193.3753204345703,182.0,52067.171875,0.0,2568.53759765625,1.0,279.4422302246094,282.8532409667969,294.9232788085937,298.2499084472656,293.1499938964844,293.1499938964844,279.75,36658.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202306866645812,1.0,0.0,0.0,3.6446690559387207,3.64469313621521,8.863586344887153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.29833984375,0.0,1532.1644287109375,1895.4371337890625,0.0,3591.287353515625,0.9045493602752686,1.0,0.0,3.0,1.0,0.0
12409080,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.725544273853302,0.2780947685241699,0.2546593844890594,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50213623046875,0.9324523210525512,0.5980265140533447,0.569097101688385,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.501953125,0.8497329354286194,0.4575586020946502,0.3222797513008117,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5017395019531,0.7803583145141602,0.3503123521804809,0.3361160159111023,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5011901855469,0.6757094264030457,0.2248140722513198,1.034263014793396,284.501953125,284.95001220703125,297.0686950683594,291.9686889648437,297.1307067871094,295.1501770019531,284.50341796875,1.0,0.5966107249259949,0.338616132736206,0.338616132736206,1.0,1.0,-3.021474599838257,0.7239083647727966,2.2975661754608154,0.0403428375720977,0.8903259038925171,0.8903259038925171,0.0,193.3753204345703,182.0,52067.171875,0.0,2568.53759765625,1.0,279.4422302246094,282.8532409667969,294.9232788085937,298.2499084472656,293.1499938964844,293.1499938964844,279.75,36658.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202306866645812,1.0,0.0,0.0,3.6446690559387207,3.64469313621521,8.863586344887153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.29833984375,0.0,1532.1644287109375,1895.4371337890625,0.0,3591.287353515625,0.9045493602752686,1.0,0.0,3.0,1.0,0.0
12409140,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7296774983406067,0.27858567237854,0.2546736598014831,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9379488825798036,0.5966837406158447,0.5673055052757263,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.8563068509101868,0.4605926275253296,0.324027806520462,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7853851318359375,0.350953608751297,0.3362643122673034,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.6796618700027466,0.2248272448778152,1.0323050022125244,284.700439453125,284.95001220703125,297.04998779296875,291.9621887207031,297.1343994140625,295.1609802246094,284.7022705078125,1.0,0.5931858420372009,0.3395752608776092,0.3395752608776092,1.0,1.0,-3.019256591796875,0.7259113788604736,2.2933452129364014,0.0427753925323486,0.8886125087738037,0.8886125087738037,0.0,188.45762634277344,170.0,50615.4921875,0.0,2538.998291015625,1.0,279.7416381835937,283.07403564453125,294.909423828125,298.12762451171875,293.1499938964844,293.1499938964844,280.04998779296875,36476.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068472385406494,1.0,0.0,0.0,3.6261706352233887,3.626194477081299,8.773841386755521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.54052734375,0.0,1510.359130859375,1895.4371337890625,0.0,3467.322021484375,0.900303304195404,1.0,0.0,3.0,1.0,0.0
12409200,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69989013671875,0.7296774983406067,0.27858567237854,0.2546736598014831,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006530761719,0.9379488825798036,0.5966837406158447,0.5673055052757263,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7004699707031,0.8563068509101868,0.4605926275253296,0.324027806520462,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001953125,0.7853851318359375,0.350953608751297,0.3362643122673034,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.69952392578125,0.6796618700027466,0.2248272448778152,1.0323050022125244,284.700439453125,284.95001220703125,297.04998779296875,291.9621887207031,297.1343994140625,295.1609802246094,284.7022705078125,1.0,0.5931858420372009,0.3395752608776092,0.3395752608776092,1.0,1.0,-3.019256591796875,0.7259113788604736,2.2933452129364014,0.0427753925323486,0.8886125087738037,0.8886125087738037,0.0,188.45762634277344,170.0,50615.4921875,0.0,2538.998291015625,1.0,279.7416381835937,283.07403564453125,294.909423828125,298.12762451171875,293.1499938964844,293.1499938964844,280.04998779296875,36476.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068472385406494,1.0,0.0,0.0,3.6261706352233887,3.626194477081299,8.773841386755521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.54052734375,0.0,1510.359130859375,1895.4371337890625,0.0,3467.322021484375,0.900303304195404,1.0,0.0,3.0,1.0,0.0
12409260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7385450005531311,0.2797977328300476,0.2552750706672668,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9504314661026,0.5962590575218201,0.5663638710975647,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8687846660614014,0.4644161462783813,0.3262936174869537,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7959915995597839,0.3523532152175903,0.3370647132396698,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6888150572776794,0.2255693674087524,1.0331823825836182,284.9022216796875,284.95001220703125,297.028076171875,291.9543762207031,297.1418151855469,295.1778259277344,284.90411376953125,1.0,0.588444173336029,0.340397298336029,0.340397298336029,1.0,1.0,-3.023582696914673,0.7295628786087036,2.294019937515259,0.045427069067955,0.8896145224571228,0.8896145224571228,0.0,179.4820556640625,158.0,49299.33984375,0.0,2500.857177734375,1.0,280.04150390625,283.2955322265625,294.90887451171875,298.0408630371094,293.1499938964844,293.1499938964844,280.3500061035156,36229.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953260183334351,1.0,0.0,0.0,3.616844415664673,3.616868019104004,8.728767966204032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.97412109375,0.0,1498.29248046875,1895.4371337890625,0.0,3359.97802734375,0.8980527520179749,1.0,0.0,3.0,1.0,0.0
12409320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7385450005531311,0.2797977328300476,0.2552750706672668,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9504314661026,0.5962590575218201,0.5663638710975647,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8687846660614014,0.4644161462783813,0.3262936174869537,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7959915995597839,0.3523532152175903,0.3370647132396698,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6888150572776794,0.2255693674087524,1.0331823825836182,284.9022216796875,284.95001220703125,297.028076171875,291.9543762207031,297.1418151855469,295.1778259277344,284.90411376953125,1.0,0.588444173336029,0.340397298336029,0.340397298336029,1.0,1.0,-3.023582696914673,0.7295628786087036,2.294019937515259,0.045427069067955,0.8896145224571228,0.8896145224571228,0.0,179.4820556640625,158.0,49299.33984375,0.0,2500.857177734375,1.0,280.04150390625,283.2955322265625,294.90887451171875,298.0408630371094,293.1499938964844,293.1499938964844,280.3500061035156,36229.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953260183334351,1.0,0.0,0.0,3.616844415664673,3.616868019104004,8.728767966204032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.97412109375,0.0,1498.29248046875,1895.4371337890625,0.0,3359.97802734375,0.8980527520179749,1.0,0.0,3.0,1.0,0.0
12409380,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7509036660194397,0.2814298272132873,0.2562334537506103,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.966615915298462,0.5963823795318604,0.5659209489822388,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.885643720626831,0.4687303304672241,0.3288798630237579,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8102986812591553,0.3542109727859497,0.3382750153541565,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7015652656555176,0.226788580417633,1.036060810089111,285.10321044921875,284.95001220703125,297.0003662109375,291.9443359375,297.1500244140625,295.1976928710937,285.1050720214844,1.0,0.5831805467605591,0.3412193655967712,0.3412193655967712,1.0,1.0,-3.0322227478027344,0.734542191028595,2.297680616378784,0.0484791100025177,0.8932924270629883,0.8932924270629883,0.0,168.66586303710938,146.0,48091.57421875,0.0,2461.125244140625,1.0,280.3414611816406,283.5149230957031,294.90594482421875,297.962158203125,293.1499938964844,293.1499938964844,280.6499938964844,35950.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885287880897522,1.0,0.0,0.0,3.6179256439208975,3.6179492473602295,8.733987328923831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.9072265625,0.0,1497.4080810546875,1895.4371337890625,0.0,3266.1142578125,0.8980996608734131,1.0,0.0,3.0,1.0,0.0
12409440,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7509036660194397,0.2814298272132873,0.2562334537506103,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.966615915298462,0.5963823795318604,0.5659209489822388,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1032409667969,0.885643720626831,0.4687303304672241,0.3288798630237579,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8102986812591553,0.3542109727859497,0.3382750153541565,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7015652656555176,0.226788580417633,1.036060810089111,285.10321044921875,284.95001220703125,297.0003662109375,291.9443359375,297.1500244140625,295.1976928710937,285.1050720214844,1.0,0.5831805467605591,0.3412193655967712,0.3412193655967712,1.0,1.0,-3.0322227478027344,0.734542191028595,2.297680616378784,0.0484791100025177,0.8932924270629883,0.8932924270629883,0.0,168.66586303710938,146.0,48091.57421875,0.0,2461.125244140625,1.0,280.3414611816406,283.5149230957031,294.90594482421875,297.962158203125,293.1499938964844,293.1499938964844,280.6499938964844,35950.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885287880897522,1.0,0.0,0.0,3.6179256439208975,3.6179492473602295,8.733987328923831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.9072265625,0.0,1497.4080810546875,1895.4371337890625,0.0,3266.1142578125,0.8980996608734131,1.0,0.0,3.0,1.0,0.0
12409500,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.7582778930664062,0.2823361754417419,0.2567704319953918,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.9753201603889464,0.5965742468833923,0.5657875537872314,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.8954588174819946,0.4710090458393097,0.3302314579486847,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.8181548714637756,0.3552450537681579,0.3389597237110138,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.7089834213256836,0.2275160253047943,1.037974834442139,285.2466125488281,284.95001220703125,296.98443603515625,291.93853759765625,297.1538391113281,295.2079162597656,285.25543212890625,1.0,0.5804746747016907,0.3416303992271423,0.3416303992271423,1.0,1.0,-3.0374555587768555,0.7373178005218506,2.300137758255005,0.0501007474958896,0.8966569900512695,0.8966569900512695,0.0,162.9404296875,146.0,47022.109375,0.0,2441.220947265625,1.0,280.597900390625,283.6812744140625,294.8807678222656,297.8238525390625,293.1499938964844,293.1499938964844,280.6499938964844,35793.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785528540611267,1.0,0.0,0.0,3.6223304271698,3.62235426902771,8.755267799642752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.134765625,0.0,1501.0711669921875,1895.4371337890625,0.0,3203.017333984375,0.8990076780319214,1.0,0.0,3.0,1.0,0.0
12409560,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009033203125,0.7667828798294067,0.2833358347415924,0.2574252188205719,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.9844313859939576,0.5968947410583496,0.5658321380615234,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30145263671875,0.906571626663208,0.4734047055244446,0.3317044079303741,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3011779785156,0.826765239238739,0.3563753366470337,0.3397625386714935,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3005676269531,0.7169320583343506,0.2283363789319992,1.0403661727905271,285.3014221191406,284.95001220703125,296.9672241210937,291.9322509765625,297.15777587890625,295.21881103515625,285.3031921386719,1.0,0.5777895450592041,0.3418808579444885,0.3418808579444885,1.0,1.0,-3.043905258178711,0.7400516867637634,2.3038535118103027,0.0514062792062759,0.8995966911315918,0.8995966911315918,0.0,156.98080444335938,134.0,46968.33984375,0.0,2422.287841796875,1.0,280.6414794921875,283.7308959960937,294.898681640625,297.88525390625,293.1499938964844,293.1499938964844,280.95001220703125,35663.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876176118850708,1.0,0.0,0.0,3.629739999771118,3.629763603210449,8.791122354523395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.78515625,0.0,1508.24169921875,1895.4371337890625,0.0,3180.7353515625,0.9005385637283325,1.0,0.0,3.0,1.0,0.0
12409620,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.7854605317115784,0.2854372560977936,0.258822351694107,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.9990000128746032,0.5977687239646912,0.5629681348800659,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.9328259825706482,0.4783635139465332,0.3347494602203369,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.8452821969985962,0.3587628304958343,0.3414932191371918,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7329455018043518,0.230115994811058,1.0458811521530151,285.4957580566406,284.95001220703125,296.9289855957031,291.918212890625,297.164306640625,295.2400207519531,285.49676513671875,1.0,0.5722741484642029,0.3423818051815033,0.3423818051815033,1.0,1.0,-3.054226875305176,0.7446463108062744,2.3095805644989014,0.0541301593184471,0.908470630645752,0.908470630645752,0.0,145.52772521972656,122.0,45883.88671875,0.0,2382.043212890625,1.0,280.9416809082031,283.9424743652344,294.88775634765625,297.80877685546875,293.1499938964844,293.1499938964844,280.6499938964844,35386.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676357865333557,1.0,0.0,0.0,3.651943922042847,3.651968002319336,8.899006047613511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.1279296875,0.0,1530.7359619140625,1895.4371337890625,0.0,3100.63232421875,0.9053122401237488,1.0,0.0,3.0,1.0,0.0
12409680,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.7854605317115784,0.2854372560977936,0.258822351694107,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4958801269531,0.9990000128746032,0.5977687239646912,0.5629681348800659,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49578857421875,0.9328259825706482,0.4783635139465332,0.3347494602203369,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955749511719,0.8452821969985962,0.3587628304958343,0.3414932191371918,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7329455018043518,0.230115994811058,1.0458811521530151,285.4957580566406,284.95001220703125,296.9289855957031,291.918212890625,297.164306640625,295.2400207519531,285.49676513671875,1.0,0.5722741484642029,0.3423818051815033,0.3423818051815033,1.0,1.0,-3.054226875305176,0.7446463108062744,2.3095805644989014,0.0541301593184471,0.908470630645752,0.908470630645752,0.0,145.52772521972656,122.0,45883.88671875,0.0,2382.043212890625,1.0,280.9416809082031,283.9424743652344,294.88775634765625,297.80877685546875,293.1499938964844,293.1499938964844,280.6499938964844,35386.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676357865333557,1.0,0.0,0.0,3.651943922042847,3.651968002319336,8.899006047613511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.1279296875,0.0,1530.7359619140625,1895.4371337890625,0.0,3100.63232421875,0.9053122401237488,1.0,0.0,3.0,1.0,0.0
12409740,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.7985844016075134,0.2860295176506042,0.2595514953136444,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.9990000128746032,0.5995330214500427,0.5380558967590332,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.9516595602035522,0.4815941751003265,0.3371898829936981,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.8587892651557922,0.3598886728286743,0.3426910638809204,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.74434494972229,0.2310733050107956,1.0501606464385986,285.2995910644531,284.95001220703125,296.88604736328125,291.90234375,297.1585998535156,295.2464294433594,285.2968444824219,1.0,0.564769446849823,0.3428827822208404,0.3428827822208404,1.0,1.0,-3.0349984169006348,0.7400654554367065,2.2949330806732178,0.0540517941117286,0.9116142392158508,0.9116142392158508,0.0,137.3988800048828,125.0,47088.86328125,0.0,2304.368896484375,1.0,280.65771484375,283.7272033691406,294.950927734375,298.0198669433594,293.1499938964844,293.1499938964844,280.3500061035156,35481.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815816640853882,1.0,0.0,0.0,3.672178268432617,3.6722023487091056,8.997892564366339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.68017578125,0.0,1554.0804443359375,1895.4371337890625,0.0,3231.401611328125,0.9098740220069884,1.0,0.0,3.0,1.0,0.0
12409800,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30035400390625,0.7985844016075134,0.2860295176506042,0.2595514953136444,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.9990000128746032,0.5995330214500427,0.5380558967590332,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995300292969,0.9516595602035522,0.4815941751003265,0.3371898829936981,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2999267578125,0.8587892651557922,0.3598886728286743,0.3426910638809204,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.74434494972229,0.2310733050107956,1.0501606464385986,285.2995910644531,284.95001220703125,296.88604736328125,291.90234375,297.1585998535156,295.2464294433594,285.2968444824219,1.0,0.564769446849823,0.3428827822208404,0.3428827822208404,1.0,1.0,-3.0349984169006348,0.7400654554367065,2.2949330806732178,0.0540517941117286,0.9116142392158508,0.9116142392158508,0.0,137.3988800048828,125.0,47088.86328125,0.0,2304.368896484375,1.0,280.65771484375,283.7272033691406,294.950927734375,298.0198669433594,293.1499938964844,293.1499938964844,280.3500061035156,35481.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815816640853882,1.0,0.0,0.0,3.672178268432617,3.6722023487091056,8.997892564366339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.68017578125,0.0,1554.0804443359375,1895.4371337890625,0.0,3231.401611328125,0.9098740220069884,1.0,0.0,3.0,1.0,0.0
12409860,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8043309450149536,0.2852260768413543,0.2589470744132995,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9990000128746032,0.6012839078903198,0.5256853103637695,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9609199166297911,0.4833597838878631,0.3385043144226074,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.865380585193634,0.3597089052200317,0.3426399827003479,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7499520778656006,0.2311001420021057,1.0505369901657104,285.083740234375,284.95001220703125,296.8387451171875,291.8847961425781,297.1431884765625,295.2414855957031,285.0815124511719,1.0,0.5608717203140259,0.3435113728046417,0.3435113728046417,1.0,1.0,-3.0213589668273926,0.7375701069831848,2.2837889194488525,0.0544785484671592,0.9116443991661072,0.9116443991661072,0.0,133.3334197998047,128.0,48309.7421875,0.0,2258.77978515625,1.0,280.3580017089844,283.4957580566406,294.9381103515625,298.0987548828125,293.1499938964844,293.1499938964844,280.04998779296875,35688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952400088310242,1.0,0.0,0.0,3.684470415115357,3.684494733810425,9.058231853487086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.98095703125,0.0,1569.5057373046875,1895.4371337890625,0.0,3359.175048828125,0.912761092185974,1.0,0.0,3.0,1.0,0.0
12409920,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8043309450149536,0.2852260768413543,0.2589470744132995,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9990000128746032,0.6012839078903198,0.5256853103637695,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.9609199166297911,0.4833597838878631,0.3385043144226074,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.865380585193634,0.3597089052200317,0.3426399827003479,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.7499520778656006,0.2311001420021057,1.0505369901657104,285.083740234375,284.95001220703125,296.8387451171875,291.8847961425781,297.1431884765625,295.2414855957031,285.0815124511719,1.0,0.5608717203140259,0.3435113728046417,0.3435113728046417,1.0,1.0,-3.0213589668273926,0.7375701069831848,2.2837889194488525,0.0544785484671592,0.9116443991661072,0.9116443991661072,0.0,133.3334197998047,128.0,48309.7421875,0.0,2258.77978515625,1.0,280.3580017089844,283.4957580566406,294.9381103515625,298.0987548828125,293.1499938964844,293.1499938964844,280.04998779296875,35688.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952400088310242,1.0,0.0,0.0,3.684470415115357,3.684494733810425,9.058231853487086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.98095703125,0.0,1569.5057373046875,1895.4371337890625,0.0,3359.175048828125,0.912761092185974,1.0,0.0,3.0,1.0,0.0
12409980,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8050112724304199,0.2837965190410614,0.2577409446239471,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.6012477278709412,0.5219447016716003,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9641066789627076,0.4844945967197418,0.3393511176109314,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8668233752250671,0.3588181138038635,0.341905802488327,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7511724233627319,0.2305185049772262,1.0483620166778564,284.8745422363281,284.95001220703125,296.7874755859375,291.8656311035156,297.1203308105469,295.22802734375,284.8725280761719,1.0,0.559028148651123,0.3441399931907654,0.3441399931907654,1.0,1.0,-3.012929201126098,0.736690878868103,2.276238441467285,0.0555137954652309,0.9089342355728148,0.9089342355728148,0.0,131.95452880859375,131.0,49499.93359375,0.0,2236.61572265625,1.0,280.05792236328125,283.2698059082031,294.9097595214844,298.146240234375,293.1499938964844,293.1499938964844,279.75,35938.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064511060714722,1.0,0.0,0.0,3.687530517578125,3.687554836273194,9.073284559235616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.5263671875,0.0,1574.8582763671875,1895.4371337890625,0.0,3463.6396484375,0.913612186908722,1.0,0.0,3.0,1.0,0.0
12410040,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8050112724304199,0.2837965190410614,0.2577409446239471,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.6012477278709412,0.5219447016716003,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9641066789627076,0.4844945967197418,0.3393511176109314,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8668233752250671,0.3588181138038635,0.341905802488327,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7511724233627319,0.2305185049772262,1.0483620166778564,284.8745422363281,284.95001220703125,296.7874755859375,291.8656311035156,297.1203308105469,295.22802734375,284.8725280761719,1.0,0.559028148651123,0.3441399931907654,0.3441399931907654,1.0,1.0,-3.012929201126098,0.736690878868103,2.276238441467285,0.0555137954652309,0.9089342355728148,0.9089342355728148,0.0,131.95452880859375,131.0,49499.93359375,0.0,2236.61572265625,1.0,280.05792236328125,283.2698059082031,294.9097595214844,298.146240234375,293.1499938964844,293.1499938964844,279.75,35938.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064511060714722,1.0,0.0,0.0,3.687530517578125,3.687554836273194,9.073284559235616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.5263671875,0.0,1574.8582763671875,1895.4371337890625,0.0,3463.6396484375,0.913612186908722,1.0,0.0,3.0,1.0,0.0
12410100,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292785644531,0.8042203187942505,0.2829900085926056,0.2570688426494598,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.9990000128746032,0.6005180478096008,0.5220821499824524,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.964371621608734,0.4849383234977722,0.3397153615951538,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72772216796875,0.8663291335105896,0.3582204580307007,0.3414118587970733,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310485839844,0.7507171630859375,0.2300722301006317,1.04666006565094,284.72662353515625,284.95001220703125,296.7604675292969,291.8554992675781,297.1073913574219,295.2198181152344,284.7175598144531,1.0,0.5586462020874023,0.344454288482666,0.344454288482666,1.0,1.0,-3.010083198547364,0.7366753220558167,2.2734079360961914,0.0561572350561618,0.9060124158859252,0.9060124158859252,0.0,131.8820343017578,131.0,50577.53515625,0.0,2231.1748046875,1.0,279.80029296875,283.0991516113281,294.9169921875,298.2696228027344,293.1499938964844,293.1499938964844,279.75,36086.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134767651557922,1.0,0.0,0.0,3.685424089431762,3.685448408126831,9.062921435543104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.4892578125,0.0,1573.593505859375,1895.4371337890625,0.0,3528.84130859375,0.9132069945335388,1.0,0.0,3.0,1.0,0.0
12410160,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.8026741147041321,0.2821080982685089,0.2562914192676544,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714782714844,0.9990000128746032,0.5992574691772461,0.5234383940696716,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.9637577533721924,0.4852763414382934,0.3399603366851806,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.8650478720664978,0.3575144410133362,0.3407815992832184,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.7495719194412231,0.2295159250497818,1.0443909168243408,284.671630859375,284.95001220703125,296.73260498046875,291.84503173828125,297.0938720703125,295.21112060546875,284.66998291015625,1.0,0.5585162043571472,0.3448585569858551,0.3448585569858551,1.0,1.0,-3.00758695602417,0.737001359462738,2.270585775375366,0.0570735856890678,0.903557538986206,0.903557538986206,0.0,132.1647186279297,134.0,50648.6875,0.0,2228.184326171875,1.0,279.75787353515625,283.050048828125,294.88238525390625,298.1895751953125,293.1499938964844,293.1499938964844,279.45001220703125,36214.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161942601203918,1.0,0.0,0.0,3.680333375930786,3.680357694625856,9.03790123629733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.66455078125,0.0,1568.7991943359375,1895.4371337890625,0.0,3553.99609375,0.9121870398521424,1.0,0.0,3.0,1.0,0.0
