time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410220,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.476806640625,0.7984659671783447,0.2802669405937195,0.2547282576560974,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47625732421875,0.9990000128746032,0.5954201817512512,0.5282855033874512,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4763488769531,0.96115380525589,0.4858244359493255,0.3404174149036407,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.8612684607505798,0.3559584319591522,0.3394252061843872,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47711181640625,0.7461755871772766,0.2282140702009201,1.039134502410889,284.47637939453125,284.95001220703125,296.6744689941406,291.8230895996094,297.0653381347656,295.1926574707031,284.4750061035156,1.0,0.5588491559028625,0.3456670641899109,0.3456670641899109,1.0,1.0,-3.004133701324463,0.7381622195243835,2.2659714221954346,0.0590796060860157,0.8956305384635925,0.8956305384635925,0.0,133.3960723876953,137.0,51745.38671875,0.0,2228.355224609375,1.0,279.45806884765625,282.8377685546875,294.85650634765625,298.23223876953125,293.1499938964844,293.1499938964844,279.75,36511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251457452774048,1.0,0.0,0.0,3.66213059425354,3.662154674530029,8.948720164880797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.77685546875,0.0,1550.5438232421875,1895.4371337890625,0.0,3636.56884765625,0.9083168506622314,1.0,0.0,3.0,1.0,0.0
12410280,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.476806640625,0.7984659671783447,0.2802669405937195,0.2547282576560974,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47625732421875,0.9990000128746032,0.5954201817512512,0.5282855033874512,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4763488769531,0.96115380525589,0.4858244359493255,0.3404174149036407,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765625,0.8612684607505798,0.3559584319591522,0.3394252061843872,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47711181640625,0.7461755871772766,0.2282140702009201,1.039134502410889,284.47637939453125,284.95001220703125,296.6744689941406,291.8230895996094,297.0653381347656,295.1926574707031,284.4750061035156,1.0,0.5588491559028625,0.3456670641899109,0.3456670641899109,1.0,1.0,-3.004133701324463,0.7381622195243835,2.2659714221954346,0.0590796060860157,0.8956305384635925,0.8956305384635925,0.0,133.3960723876953,137.0,51745.38671875,0.0,2228.355224609375,1.0,279.45806884765625,282.8377685546875,294.85650634765625,298.23223876953125,293.1499938964844,293.1499938964844,279.75,36511.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251457452774048,1.0,0.0,0.0,3.66213059425354,3.662154674530029,8.948720164880797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.77685546875,0.0,1550.5438232421875,1895.4371337890625,0.0,3636.56884765625,0.9083168506622314,1.0,0.0,3.0,1.0,0.0
12410340,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.7950586676597595,0.2797513008117676,0.2539053559303283,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.9990000128746032,0.5921562910079956,0.5331816077232361,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65496826171875,0.9592224955558776,0.4880430102348327,0.3415962755680084,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.8580418229103088,0.3555306792259216,0.3386872708797455,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.7431614995002747,0.2275965809822082,1.035401701927185,284.6548767089844,284.95001220703125,296.61346435546875,291.7999572753906,297.046875,295.1885681152344,284.6566162109375,1.0,0.55989009141922,0.3464755713939667,0.3464755713939667,1.0,1.0,-3.0050642490386963,0.7406995892524719,2.264364719390869,0.0614025369286537,0.8931137919425964,0.8931137919425964,0.0,134.82235717773438,140.0,50370.078125,0.0,2237.31005859375,1.0,279.7422180175781,283.0414428710937,294.7630615234375,297.9837951660156,293.1499938964844,293.1499938964844,280.04998779296875,36436.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139335751533508,1.0,0.0,0.0,3.6449999809265137,3.645023822784424,8.865195582075103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.6142578125,0.0,1530.87548828125,1895.4371337890625,0.0,3533.072021484375,0.9044714570045472,1.0,0.0,3.0,1.0,0.0
12410400,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.7950586676597595,0.2797513008117676,0.2539053559303283,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.9990000128746032,0.5921562910079956,0.5331816077232361,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65496826171875,0.9592224955558776,0.4880430102348327,0.3415962755680084,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546630859375,0.8580418229103088,0.3555306792259216,0.3386872708797455,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.7431614995002747,0.2275965809822082,1.035401701927185,284.6548767089844,284.95001220703125,296.61346435546875,291.7999572753906,297.046875,295.1885681152344,284.6566162109375,1.0,0.55989009141922,0.3464755713939667,0.3464755713939667,1.0,1.0,-3.0050642490386963,0.7406995892524719,2.264364719390869,0.0614025369286537,0.8931137919425964,0.8931137919425964,0.0,134.82235717773438,140.0,50370.078125,0.0,2237.31005859375,1.0,279.7422180175781,283.0414428710937,294.7630615234375,297.9837951660156,293.1499938964844,293.1499938964844,280.04998779296875,36436.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139335751533508,1.0,0.0,0.0,3.6449999809265137,3.645023822784424,8.865195582075103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.6142578125,0.0,1530.87548828125,1895.4371337890625,0.0,3533.072021484375,0.9044714570045472,1.0,0.0,3.0,1.0,0.0
12410460,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7939315438270569,0.2804352045059204,0.2543386220932007,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.590467631816864,0.5363032221794128,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9595850110054016,0.4917125105857849,0.3439669609069824,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.856853187084198,0.356332778930664,0.3392318487167358,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7419406771659851,0.2279071062803268,1.0360231399536133,284.8573913574219,284.95001220703125,296.5499267578125,291.7757568359375,297.0384216308594,295.19873046875,284.859375,1.0,0.5618116855621338,0.3471080660820007,0.3471080660820007,1.0,1.0,-3.013582229614258,0.7451506853103638,2.268431663513184,0.0639682039618492,0.8935214877128601,0.8935214877128601,0.0,136.0518341064453,143.0,49074.828125,0.0,2258.803466796875,1.0,280.04168701171875,283.2642822265625,294.7303771972656,297.85308837890625,293.1499938964844,293.1499938964844,280.3500061035156,36239.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901963233947754,1.0,0.0,0.0,3.635333776473999,3.635357856750488,8.818239507490944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.814453125,0.0,1518.69580078125,1895.4371337890625,0.0,3421.878173828125,0.9021850228309632,1.0,0.0,3.0,1.0,0.0
12410520,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7939315438270569,0.2804352045059204,0.2543386220932007,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.590467631816864,0.5363032221794128,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9595850110054016,0.4917125105857849,0.3439669609069824,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.856853187084198,0.356332778930664,0.3392318487167358,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7419406771659851,0.2279071062803268,1.0360231399536133,284.8573913574219,284.95001220703125,296.5499267578125,291.7757568359375,297.0384216308594,295.19873046875,284.859375,1.0,0.5618116855621338,0.3471080660820007,0.3471080660820007,1.0,1.0,-3.013582229614258,0.7451506853103638,2.268431663513184,0.0639682039618492,0.8935214877128601,0.8935214877128601,0.0,136.0518341064453,143.0,49074.828125,0.0,2258.803466796875,1.0,280.04168701171875,283.2642822265625,294.7303771972656,297.85308837890625,293.1499938964844,293.1499938964844,280.3500061035156,36239.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901963233947754,1.0,0.0,0.0,3.635333776473999,3.635357856750488,8.818239507490944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.814453125,0.0,1518.69580078125,1895.4371337890625,0.0,3421.878173828125,0.9021850228309632,1.0,0.0,3.0,1.0,0.0
12410580,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7935997247695923,0.28167325258255,0.2553716599941253,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.589811384677887,0.5391376614570618,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9606654047966005,0.4960604012012481,0.3469020426273346,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8564298748970032,0.3578011691570282,0.3405098915100097,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7415217757225037,0.2288105934858322,1.0396226644515991,285.0615539550781,284.95001220703125,296.4842529296875,291.7506103515625,297.0335388183594,295.2147216796875,285.0635681152344,1.0,0.5645357370376587,0.3477405309677124,0.3477405309677124,1.0,1.0,-3.027618408203125,0.7513298988342285,2.2762885093688965,0.0670564100146293,0.8966665267944336,0.8966665267944336,0.0,137.42457580566406,146.0,47891.26953125,0.0,2291.0927734375,1.0,280.3416442871094,283.4867553710937,294.71160888671875,297.756591796875,293.1499938964844,293.1499938964844,280.6499938964844,35986.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916986584663391,1.0,0.0,0.0,3.63505744934082,3.6350812911987305,8.816898571240017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.67724609375,0.0,1516.5098876953125,1895.4371337890625,0.0,3326.08984375,0.9019519686698914,1.0,0.0,3.0,1.0,0.0
12410640,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.7935997247695923,0.28167325258255,0.2553716599941253,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.9990000128746032,0.589811384677887,0.5391376614570618,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.9606654047966005,0.4960604012012481,0.3469020426273346,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8564298748970032,0.3578011691570282,0.3405098915100097,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7415217757225037,0.2288105934858322,1.0396226644515991,285.0615539550781,284.95001220703125,296.4842529296875,291.7506103515625,297.0335388183594,295.2147216796875,285.0635681152344,1.0,0.5645357370376587,0.3477405309677124,0.3477405309677124,1.0,1.0,-3.027618408203125,0.7513298988342285,2.2762885093688965,0.0670564100146293,0.8966665267944336,0.8966665267944336,0.0,137.42457580566406,146.0,47891.26953125,0.0,2291.0927734375,1.0,280.3416442871094,283.4867553710937,294.71160888671875,297.756591796875,293.1499938964844,293.1499938964844,280.6499938964844,35986.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916986584663391,1.0,0.0,0.0,3.63505744934082,3.6350812911987305,8.816898571240017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.67724609375,0.0,1516.5098876953125,1895.4371337890625,0.0,3326.08984375,0.9019519686698914,1.0,0.0,3.0,1.0,0.0
12410700,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.7934445738792419,0.282412052154541,0.2559885382652282,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9990000128746032,0.589698314666748,0.5407479405403137,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.9611650705337524,0.4983774721622467,0.348459780216217,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061767578125,0.8562339544296265,0.3586767315864563,0.3412879407405853,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2028503417969,0.7413821220397949,0.2294038236141204,1.0421006679534912,285.20733642578125,284.95001220703125,296.4507141113281,291.7377014160156,297.0311584472656,295.2230834960937,285.21636962890625,1.0,0.5661519169807434,0.3480567932128906,0.3480567932128906,1.0,1.0,-3.0360805988311768,0.7548782825469971,2.28120231628418,0.0687454417347908,0.8997928500175476,0.8997928500175476,0.0,138.22723388671875,146.0,46834.23828125,0.0,2310.56201171875,1.0,280.5983581542969,283.6553955078125,294.6799011230469,297.6119079589844,293.1499938964844,293.1499938964844,280.6499938964844,35837.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849911689758301,1.0,0.0,0.0,3.638580083847046,3.638603925704956,8.833995366330782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.07373046875,0.0,1519.2913818359375,1895.4371337890625,0.0,3263.335693359375,0.9026703238487244,1.0,0.0,3.0,1.0,0.0
12410760,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.7934786677360535,0.2832549512386322,0.2567481100559234,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.9990000128746032,0.5897299647331238,0.5422845482826233,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640991210937,0.961836278438568,0.5008165836334229,0.3501561880111694,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637634277344,0.8561949133872986,0.3596596419811249,0.3422099947929382,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.7414029240608215,0.2300973832607269,1.0451557636260986,285.2640075683594,284.95001220703125,296.4167785644531,291.7246398925781,297.0293273925781,295.2323608398437,285.26593017578125,1.0,0.5679293274879456,0.3482291400432586,0.3482291400432586,1.0,1.0,-3.04565954208374,0.7584043741226196,2.287255048751831,0.0701616033911705,0.90250164270401,0.90250164270401,0.0,139.05523681640625,149.0,46795.53125,0.0,2332.302734375,1.0,280.6416320800781,283.7065124511719,294.6918640136719,297.6679992675781,293.1499938964844,293.1499938964844,280.3500061035156,35712.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827364444732666,1.0,0.0,0.0,3.645033597946167,3.645057439804077,8.86535985955561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.685546875,0.0,1525.50146484375,1895.4371337890625,0.0,3242.219970703125,0.9039931893348694,1.0,0.0,3.0,1.0,0.0
12410820,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7914370894432068,0.2835779786109924,0.2575100064277649,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9990000128746032,0.5878317952156067,0.5479913949966431,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9608513712882996,0.5040065050125122,0.3527953624725342,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8542560935020447,0.3604754209518432,0.3434149920940399,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.7399452328681946,0.2307353913784027,1.0495233535766602,285.1024169921875,284.95001220703125,296.3478698730469,291.697998046875,297.01385498046875,295.2355651855469,285.1014404296875,1.0,0.5716747045516968,0.3485738635063171,0.3485738635063171,1.0,1.0,-3.0633132457733154,0.7649295926094055,2.2983837127685547,0.07291080057621,0.903229594230652,0.903229594230652,0.0,141.43392944335938,152.0,48269.2890625,0.0,2377.14453125,1.0,280.3578186035156,283.5177917480469,294.7478332519531,297.8818359375,293.1499938964844,293.1499938964844,280.04998779296875,35785.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967987298965454,1.0,0.0,0.0,3.653787136077881,3.653810977935791,8.907990718398651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.888671875,0.0,1535.777587890625,1895.4371337890625,0.0,3373.7255859375,0.9059709906578064,1.0,0.0,3.0,1.0,0.0
12410880,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.7914370894432068,0.2835779786109924,0.2575100064277649,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.9990000128746032,0.5878317952156067,0.5479913949966431,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9608513712882996,0.5040065050125122,0.3527953624725342,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.8542560935020447,0.3604754209518432,0.3434149920940399,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.7399452328681946,0.2307353913784027,1.0495233535766602,285.1024169921875,284.95001220703125,296.3478698730469,291.697998046875,297.01385498046875,295.2355651855469,285.1014404296875,1.0,0.5716747045516968,0.3485738635063171,0.3485738635063171,1.0,1.0,-3.0633132457733154,0.7649295926094055,2.2983837127685547,0.07291080057621,0.903229594230652,0.903229594230652,0.0,141.43392944335938,152.0,48269.2890625,0.0,2377.14453125,1.0,280.3578186035156,283.5177917480469,294.7478332519531,297.8818359375,293.1499938964844,293.1499938964844,280.04998779296875,35785.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967987298965454,1.0,0.0,0.0,3.653787136077881,3.653810977935791,8.907990718398651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.888671875,0.0,1535.777587890625,1895.4371337890625,0.0,3373.7255859375,0.9059709906578064,1.0,0.0,3.0,1.0,0.0
12410940,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7850739359855652,0.2826201915740967,0.2570204436779022,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9974315166473388,0.5833073854446411,0.5539414286613464,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9549840688705444,0.5057776570320129,0.3543213903903961,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8483055830001831,0.3600614964962005,0.3434175550937652,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7350333333015442,0.2304030358791351,1.049721121788025,284.91583251953125,284.95001220703125,296.2779235839844,291.6708374023437,296.9874572753906,295.224365234375,284.9140930175781,1.0,0.5750532746315002,0.3489185869693756,0.3489185869693756,1.0,1.0,-3.0719070434570312,0.7685914635658264,2.3033156394958496,0.0750509724020958,0.901244044303894,0.901244044303894,0.0,145.35244750976562,155.0,49656.9921875,0.0,2413.647216796875,1.0,280.0581970214844,283.3080444335937,294.7303466796875,297.9709167480469,293.1499938964844,293.1499938964844,279.75,35963.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117220640182496,1.0,0.0,0.0,3.655801057815552,3.655825138092041,8.917814398046175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.3681640625,0.0,1539.3597412109375,1895.4371337890625,0.0,3512.578369140625,0.9065347909927368,1.0,0.0,3.0,1.0,0.0
12411000,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7850739359855652,0.2826201915740967,0.2570204436779022,297.015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9974315166473388,0.5833073854446411,0.5539414286613464,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9549840688705444,0.5057776570320129,0.3543213903903961,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8483055830001831,0.3600614964962005,0.3434175550937652,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7350333333015442,0.2304030358791351,1.049721121788025,284.91583251953125,284.95001220703125,296.2779235839844,291.6708374023437,296.9874572753906,295.224365234375,284.9140930175781,1.0,0.5750532746315002,0.3489185869693756,0.3489185869693756,1.0,1.0,-3.0719070434570312,0.7685914635658264,2.3033156394958496,0.0750509724020958,0.901244044303894,0.901244044303894,0.0,145.35244750976562,155.0,49656.9921875,0.0,2413.647216796875,1.0,280.0581970214844,283.3080444335937,294.7303466796875,297.9709167480469,293.1499938964844,293.1499938964844,279.75,35963.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117220640182496,1.0,0.0,0.0,3.655801057815552,3.655825138092041,8.917814398046175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.3681640625,0.0,1539.3597412109375,1895.4371337890625,0.0,3512.578369140625,0.9065347909927368,1.0,0.0,3.0,1.0,0.0
12411060,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7748205661773682,0.2809971570968628,0.2559161186218261,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.9865729212760924,0.5784947276115417,0.5495837330818176,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.9439401626586914,0.5067762732505798,0.3553046584129333,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.8385666012763977,0.3588723838329315,0.3426956534385681,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.726696789264679,0.2293642908334732,1.0468860864639282,284.71148681640625,284.95001220703125,296.207275390625,291.643310546875,296.95635986328125,295.20654296875,284.70947265625,1.0,0.5770241618156433,0.3491741716861725,0.3491741716861725,1.0,1.0,-3.0623226165771484,0.7662878632545471,2.296034812927246,0.0750324502587318,0.896406352519989,0.896406352519989,0.0,150.92576599121094,158.0,50769.31640625,0.0,2424.8662109375,1.0,279.7582092285156,283.0873107910156,294.691650390625,298.0090026855469,293.1499938964844,293.1499938964844,280.04998779296875,36210.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238265156745912,1.0,0.0,0.0,3.648773193359375,3.648797273635864,8.883559985406464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.86572265625,0.0,1533.3787841796875,1895.4371337890625,0.0,3624.429443359375,0.9051260352134703,1.0,0.0,3.0,1.0,0.0
12411120,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7748205661773682,0.2809971570968628,0.2559161186218261,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.9865729212760924,0.5784947276115417,0.5495837330818176,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113952636719,0.9439401626586914,0.5067762732505798,0.3553046584129333,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.8385666012763977,0.3588723838329315,0.3426956534385681,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.726696789264679,0.2293642908334732,1.0468860864639282,284.71148681640625,284.95001220703125,296.207275390625,291.643310546875,296.95635986328125,295.20654296875,284.70947265625,1.0,0.5770241618156433,0.3491741716861725,0.3491741716861725,1.0,1.0,-3.0623226165771484,0.7662878632545471,2.296034812927246,0.0750324502587318,0.896406352519989,0.896406352519989,0.0,150.92576599121094,158.0,50769.31640625,0.0,2424.8662109375,1.0,279.7582092285156,283.0873107910156,294.691650390625,298.0090026855469,293.1499938964844,293.1499938964844,280.04998779296875,36210.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238265156745912,1.0,0.0,0.0,3.648773193359375,3.648797273635864,8.883559985406464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.86572265625,0.0,1533.3787841796875,1895.4371337890625,0.0,3624.429443359375,0.9051260352134703,1.0,0.0,3.0,1.0,0.0
12411180,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7682912945747375,0.2804872989654541,0.2552347183227539,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.978635311126709,0.5758088827133179,0.5465986132621765,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9373460412025452,0.5092495679855347,0.356759637594223,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8323325514793396,0.3585460782051086,0.3422092199325561,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7210734486579895,0.228851780295372,1.0442445278167725,284.8728942871094,284.95001220703125,296.13629150390625,291.61553955078125,296.9362487792969,295.2034606933594,284.8740539550781,1.0,0.5784770250320435,0.3494297564029693,0.3494297564029693,1.0,1.0,-3.0558907985687256,0.7649785280227661,2.29091215133667,0.0750888660550117,0.8966768980026245,0.8966768980026245,0.0,154.78878784179688,161.0,49350.03515625,0.0,2433.03564453125,1.0,280.0421447753906,283.2766418457031,294.58270263671875,297.7422790527344,293.1499938964844,293.1499938964844,280.3500061035156,36121.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133460521697998,1.0,0.0,0.0,3.6434521675109854,3.643476247787476,8.857669513417932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.29345703125,0.0,1526.8004150390625,1895.4371337890625,0.0,3527.630126953125,0.9039058089256288,1.0,0.0,3.0,1.0,0.0
12411240,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7682912945747375,0.2804872989654541,0.2552347183227539,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.978635311126709,0.5758088827133179,0.5465986132621765,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9373460412025452,0.5092495679855347,0.356759637594223,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8323325514793396,0.3585460782051086,0.3422092199325561,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7210734486579895,0.228851780295372,1.0442445278167725,284.8728942871094,284.95001220703125,296.13629150390625,291.61553955078125,296.9362487792969,295.2034606933594,284.8740539550781,1.0,0.5784770250320435,0.3494297564029693,0.3494297564029693,1.0,1.0,-3.0558907985687256,0.7649785280227661,2.29091215133667,0.0750888660550117,0.8966768980026245,0.8966768980026245,0.0,154.78878784179688,161.0,49350.03515625,0.0,2433.03564453125,1.0,280.0421447753906,283.2766418457031,294.58270263671875,297.7422790527344,293.1499938964844,293.1499938964844,280.3500061035156,36121.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133460521697998,1.0,0.0,0.0,3.6434521675109854,3.643476247787476,8.857669513417932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.29345703125,0.0,1526.8004150390625,1895.4371337890625,0.0,3527.630126953125,0.9039058089256288,1.0,0.0,3.0,1.0,0.0
12411300,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7667288780212402,0.2806997895240783,0.2553251981735229,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9762977957725524,0.5751816630363464,0.5458319187164307,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9361819624900818,0.5110641121864319,0.3579096496105194,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8307937979698181,0.3588332235813141,0.3423776626586914,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7196311950683594,0.2289460003376007,1.0443346500396729,285.0111083984375,284.95001220703125,296.1007995605469,291.6015930175781,296.93023681640625,295.2074890136719,285.0195007324219,1.0,0.5793443918228149,0.3495575487613678,0.3495575487613678,1.0,1.0,-3.0567660331726074,0.7656150460243225,2.2911508083343506,0.0755117759108543,0.8984185457229614,0.8984185457229614,0.0,156.04066467285156,161.0,48178.453125,0.0,2441.1982421875,1.0,280.2986145019531,283.44049072265625,294.53564453125,297.56207275390625,293.1499938964844,293.1499938964844,280.3500061035156,36018.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049923419952391,1.0,0.0,0.0,3.643277645111084,3.643301486968994,8.856820272740151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.4326171875,0.0,1525.839111328125,1895.4371337890625,0.0,3450.07421875,0.9038349986076356,1.0,0.0,3.0,1.0,0.0
12411360,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7660137414932251,0.2811365127563476,0.2556823790073395,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.9748345017433168,0.5748834609985352,0.5454821586608887,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.9360893368721008,0.5131469368934631,0.3593218326568603,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8300480842590332,0.3593606948852539,0.3428247272968292,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7189227342605591,0.2292484194040298,1.0454691648483276,285.0623779296875,284.95001220703125,296.0653686523437,291.5876770019531,296.9258728027344,295.2140808105469,285.0639343261719,1.0,0.5803886651992798,0.3498729765415191,0.3498729765415191,1.0,1.0,-3.0603697299957275,0.7676076889038086,2.292762041091919,0.0766887366771698,0.8997277021408081,0.8997277021408081,0.0,156.98611450195312,164.0,48046.52734375,0.0,2452.87060546875,1.0,280.3416748046875,283.4884948730469,294.54132080078125,297.6000061035156,293.1499938964844,293.1499938964844,280.6499938964844,35926.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010542035102844,1.0,0.0,0.0,3.645498752593994,3.6455228328704834,8.867622796060459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.9736328125,0.0,1527.6190185546875,1895.4371337890625,0.0,3413.4091796875,0.9042378067970276,1.0,0.0,3.0,1.0,0.0
12411420,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.7652924656867981,0.2823774516582489,0.2567272484302521,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9726041555404664,0.5747933387756348,0.5452861785888672,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9367085695266724,0.5177291631698608,0.3624320030212402,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8292365074157715,0.3608153164386749,0.3441150188446045,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7182357907295227,0.2302385568618774,1.0495550632476809,285.2559509277344,284.95001220703125,295.99481201171875,291.5599060058594,296.918701171875,295.2294921875,285.257568359375,1.0,0.5829246044158936,0.3505038321018219,0.3505038321018219,1.0,1.0,-3.071586847305298,0.7729324698448181,2.298654317855835,0.0795240104198455,0.905393660068512,0.905393660068512,0.0,158.7720947265625,167.0,46864.80859375,0.0,2483.30322265625,1.0,280.6417541503906,283.7020568847656,294.51885986328125,297.4988708496094,293.1499938964844,293.1499938964844,280.3500061035156,35690.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903107643127441,1.0,0.0,0.0,3.656349420547485,3.656373500823975,8.920489449337765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.4228515625,0.0,1537.9227294921875,1895.4371337890625,0.0,3313.11376953125,0.9065059423446656,1.0,0.0,3.0,1.0,0.0
12411480,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.7652924656867981,0.2823774516582489,0.2567272484302521,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2561340332031,0.9726041555404664,0.5747933387756348,0.5452861785888672,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.9367085695266724,0.5177291631698608,0.3624320030212402,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8292365074157715,0.3608153164386749,0.3441150188446045,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.7182357907295227,0.2302385568618774,1.0495550632476809,285.2559509277344,284.95001220703125,295.99481201171875,291.5599060058594,296.918701171875,295.2294921875,285.257568359375,1.0,0.5829246044158936,0.3505038321018219,0.3505038321018219,1.0,1.0,-3.071586847305298,0.7729324698448181,2.298654317855835,0.0795240104198455,0.905393660068512,0.905393660068512,0.0,158.7720947265625,167.0,46864.80859375,0.0,2483.30322265625,1.0,280.6417541503906,283.7020568847656,294.51885986328125,297.4988708496094,293.1499938964844,293.1499938964844,280.3500061035156,35690.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903107643127441,1.0,0.0,0.0,3.656349420547485,3.656373500823975,8.920489449337765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.4228515625,0.0,1537.9227294921875,1895.4371337890625,0.0,3313.11376953125,0.9065059423446656,1.0,0.0,3.0,1.0,0.0
12411540,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7625937461853027,0.2824504971504211,0.2572871148586273,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.96808660030365,0.5732338428497314,0.5444476008415222,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9346319437026978,0.5207857489585876,0.3650060296058655,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8266407251358032,0.3613254427909851,0.3450537919998169,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7160665988922119,0.2306794971227646,1.053130269050598,285.0857849121094,284.95001220703125,295.925048828125,291.5323486328125,296.9017639160156,295.23175048828125,285.08428955078125,1.0,0.5856342315673828,0.3511346876621246,0.3511346876621246,1.0,1.0,-3.0797860622406006,0.7772979140281677,2.302488088607788,0.0822923928499221,0.905846357345581,0.905846357345581,0.0,161.64144897460938,170.0,48247.35546875,0.0,2513.876220703125,1.0,280.35772705078125,283.507080078125,294.5765686035156,297.7089233398437,293.1499938964844,293.1499938964844,280.04998779296875,35785.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032530784606934,1.0,0.0,0.0,3.6651315689086914,3.6651556491851807,8.963393156591337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.94189453125,0.0,1548.4583740234375,1895.4371337890625,0.0,3433.888671875,0.9085073471069336,1.0,0.0,3.0,1.0,0.0
12411600,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7625937461853027,0.2824504971504211,0.2572871148586273,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.96808660030365,0.5732338428497314,0.5444476008415222,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.9346319437026978,0.5207857489585876,0.3650060296058655,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8266407251358032,0.3613254427909851,0.3450537919998169,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7160665988922119,0.2306794971227646,1.053130269050598,285.0857849121094,284.95001220703125,295.925048828125,291.5323486328125,296.9017639160156,295.23175048828125,285.08428955078125,1.0,0.5856342315673828,0.3511346876621246,0.3511346876621246,1.0,1.0,-3.0797860622406006,0.7772979140281677,2.302488088607788,0.0822923928499221,0.905846357345581,0.905846357345581,0.0,161.64144897460938,170.0,48247.35546875,0.0,2513.876220703125,1.0,280.35772705078125,283.507080078125,294.5765686035156,297.7089233398437,293.1499938964844,293.1499938964844,280.04998779296875,35785.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032530784606934,1.0,0.0,0.0,3.6651315689086914,3.6651556491851807,8.963393156591337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.94189453125,0.0,1548.4583740234375,1895.4371337890625,0.0,3433.888671875,0.9085073471069336,1.0,0.0,3.0,1.0,0.0
12411660,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7566455602645874,0.2812618315219879,0.2566113173961639,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9596578478813172,0.570118248462677,0.5419976115226746,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9283833503723145,0.5224030613899231,0.3664487898349762,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8210221529006958,0.3606249988079071,0.3448119163513183,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7109732031822205,0.2302031368017196,1.0527470111846924,284.8868713378906,284.95001220703125,295.8564147949219,291.50518798828125,296.87554931640625,295.2203063964844,284.8849792480469,1.0,0.5876901149749756,0.351393461227417,0.351393461227417,1.0,1.0,-3.0770208835601807,0.7771755456924438,2.2998454570770264,0.0829765051603317,0.9033877849578856,0.9033877849578856,0.0,165.862548828125,173.0,49506.890625,0.0,2530.766845703125,1.0,280.05810546875,283.28887939453125,294.5600280761719,297.791015625,293.1499938964844,293.1499938964844,279.75,35985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172842502593994,1.0,0.0,0.0,3.666396379470825,3.6664206981658936,8.969580562734336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.50439453125,0.0,1551.3778076171875,1895.4371337890625,0.0,3564.0751953125,0.908918023109436,1.0,0.0,3.0,1.0,0.0
12411720,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7566455602645874,0.2812618315219879,0.2566113173961639,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9596578478813172,0.570118248462677,0.5419976115226746,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9283833503723145,0.5224030613899231,0.3664487898349762,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8210221529006958,0.3606249988079071,0.3448119163513183,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7109732031822205,0.2302031368017196,1.0527470111846924,284.8868713378906,284.95001220703125,295.8564147949219,291.50518798828125,296.87554931640625,295.2203063964844,284.8849792480469,1.0,0.5876901149749756,0.351393461227417,0.351393461227417,1.0,1.0,-3.0770208835601807,0.7771755456924438,2.2998454570770264,0.0829765051603317,0.9033877849578856,0.9033877849578856,0.0,165.862548828125,173.0,49506.890625,0.0,2530.766845703125,1.0,280.05810546875,283.28887939453125,294.5600280761719,297.791015625,293.1499938964844,293.1499938964844,279.75,35985.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172842502593994,1.0,0.0,0.0,3.666396379470825,3.6664206981658936,8.969580562734336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.50439453125,0.0,1551.3778076171875,1895.4371337890625,0.0,3564.0751953125,0.908918023109436,1.0,0.0,3.0,1.0,0.0
12411780,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.7499029636383057,0.2795085310935974,0.2553273141384125,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.9497721195220948,0.5662304162979126,0.5386999845504761,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.9210928082466124,0.5233364701271057,0.3673365116119385,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.8144267797470093,0.3592297732830047,0.343832403421402,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.7045949101448059,0.2291242480278015,1.0494266748428345,284.6827392578125,284.95001220703125,295.789306640625,291.4786071777344,296.8455505371094,295.2029724121094,284.6807556152344,1.0,0.5890083312988281,0.3516522347927093,0.3516522347927093,1.0,1.0,-3.0674166679382324,0.7748496532440186,2.292567014694214,0.0829282030463218,0.8981631398200989,0.8981631398200989,0.0,170.31497192382812,176.0,50613.69921875,0.0,2535.797607421875,1.0,279.75811767578125,283.0683898925781,294.523681640625,297.82861328125,293.1499938964844,293.1499938964844,280.04998779296875,36240.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287101030349731,1.0,0.0,0.0,3.658233642578125,3.658257961273194,8.929686146075255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.63818359375,0.0,1544.1533203125,1895.4371337890625,0.0,3669.312255859375,0.907261848449707,1.0,0.0,3.0,1.0,0.0
12411840,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6833190917969,0.7499029636383057,0.2795085310935974,0.2553273141384125,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825561523437,0.9497721195220948,0.5662304162979126,0.5386999845504761,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6826171875,0.9210928082466124,0.5233364701271057,0.3673365116119385,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6829833984375,0.8144267797470093,0.3592297732830047,0.343832403421402,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6836853027344,0.7045949101448059,0.2291242480278015,1.0494266748428345,284.6827392578125,284.95001220703125,295.789306640625,291.4786071777344,296.8455505371094,295.2029724121094,284.6807556152344,1.0,0.5890083312988281,0.3516522347927093,0.3516522347927093,1.0,1.0,-3.0674166679382324,0.7748496532440186,2.292567014694214,0.0829282030463218,0.8981631398200989,0.8981631398200989,0.0,170.31497192382812,176.0,50613.69921875,0.0,2535.797607421875,1.0,279.75811767578125,283.0683898925781,294.523681640625,297.82861328125,293.1499938964844,293.1499938964844,280.04998779296875,36240.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287101030349731,1.0,0.0,0.0,3.658233642578125,3.658257961273194,8.929686146075255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.63818359375,0.0,1544.1533203125,1895.4371337890625,0.0,3669.312255859375,0.907261848449707,1.0,0.0,3.0,1.0,0.0
12411900,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.7469930052757263,0.2789873480796814,0.2547142803668976,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013916015625,0.945256531238556,0.564746618270874,0.5370842218399048,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011474609375,0.9180925488471984,0.5243090391159058,0.3678291440010071,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8114540576934814,0.3587859869003296,0.3433049023151397,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968139648437,0.7016896605491638,0.228715494275093,1.0474212169647217,284.8006591796875,284.95001220703125,295.75640869140625,291.465576171875,296.834228515625,295.1988830566406,284.80816650390625,1.0,0.589487612247467,0.3517816066741943,0.3517816066741943,1.0,1.0,-3.0622782707214355,0.7735834121704102,2.2886948585510254,0.0827703848481178,0.8982835412025452,0.8982835412025452,0.0,172.26058959960938,176.0,49398.0234375,0.0,2536.196044921875,1.0,280.0014953613281,283.2152709960937,294.4373779296875,297.5726623535156,293.1499938964844,293.1499938964844,280.04998779296875,36206.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220368266105652,1.0,0.0,0.0,3.6539676189422607,3.65399169921875,8.908871791390993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.384765625,0.0,1539.1365966796875,1895.4371337890625,0.0,3607.943359375,0.906341314315796,1.0,0.0,3.0,1.0,0.0
12411960,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.7453684210777283,0.2789079844951629,0.2545371949672699,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9423829317092896,0.5638418197631836,0.5360745191574097,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9168300032615662,0.5258476734161377,0.3687829971313476,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.8097060322761536,0.3587478697299957,0.343166321516037,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.6999632120132446,0.228599339723587,1.0466012954711914,284.8454895019531,284.95001220703125,295.7240295410156,291.4527587890625,296.82684326171875,295.20037841796875,284.8466796875,1.0,0.590091347694397,0.3520739078521728,0.3520739078521728,1.0,1.0,-3.0608391761779785,0.7739204168319702,2.286918878555298,0.0833725109696388,0.8980780243873596,0.8980780243873596,0.0,173.5806884765625,179.0,49189.15234375,0.0,2540.354248046875,1.0,280.04229736328125,283.259033203125,294.4175109863281,297.5644226074219,293.1499938964844,293.1499938964844,280.3500061035156,36156.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177687764167786,1.0,0.0,0.0,3.6516034603118896,3.651627540588379,8.897346788216964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.978515625,0.0,1536.1236572265625,1895.4371337890625,0.0,3568.552978515625,0.9057525992393494,1.0,0.0,3.0,1.0,0.0
12412020,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7439148426055908,0.279471606016159,0.2548978924751282,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.938978672027588,0.5630121231079102,0.535068690776825,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.916630208492279,0.5298219323158264,0.3713854551315307,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8080363869667053,0.3594300150871277,0.3436417281627655,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6983445882797241,0.2289852350950241,1.0477252006530762,285.03619384765625,284.95001220703125,295.6609802246094,291.42779541015625,296.818359375,295.211669921875,285.03778076171875,1.0,0.5917741656303406,0.3526584804058075,0.3526584804058075,1.0,1.0,-3.065105676651001,0.7769222855567932,2.2881834506988525,0.0853655412793159,0.9007880091667176,0.9007880091667176,0.0,175.47268676757812,182.0,47882.4375,0.0,2558.370361328125,1.0,280.341796875,283.4720458984375,294.3794250488281,297.4251708984375,293.1499938964844,293.1499938964844,280.04998779296875,35964.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050790071487428,1.0,0.0,0.0,3.6522257328033447,3.652249813079834,8.900379384613188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.8701171875,0.0,1535.3829345703125,1895.4371337890625,0.0,3450.880126953125,0.905769109725952,1.0,0.0,3.0,1.0,0.0
