time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412080,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7439148426055908,0.279471606016159,0.2548978924751282,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.938978672027588,0.5630121231079102,0.535068690776825,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.916630208492279,0.5298219323158264,0.3713854551315307,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8080363869667053,0.3594300150871277,0.3436417281627655,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6983445882797241,0.2289852350950241,1.0477252006530762,285.03619384765625,284.95001220703125,295.6609802246094,291.42779541015625,296.818359375,295.211669921875,285.03778076171875,1.0,0.5917741656303406,0.3526584804058075,0.3526584804058075,1.0,1.0,-3.065105676651001,0.7769222855567932,2.2881834506988525,0.0853655412793159,0.9007880091667176,0.9007880091667176,0.0,175.47268676757812,182.0,47882.4375,0.0,2558.370361328125,1.0,280.341796875,283.4720458984375,294.3794250488281,297.4251708984375,293.1499938964844,293.1499938964844,280.04998779296875,35964.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050790071487428,1.0,0.0,0.0,3.6522257328033447,3.652249813079834,8.900379384613188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.8701171875,0.0,1535.3829345703125,1895.4371337890625,0.0,3450.880126953125,0.905769109725952,1.0,0.0,3.0,1.0,0.0
12412140,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.741542398929596,0.2791345119476318,0.2550316452980041,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9342477321624756,0.5610484480857849,0.5337861180305481,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9150381088256836,0.5325062274932861,0.373673141002655,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8054472208023071,0.359438955783844,0.3440550565719604,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6960729956626892,0.2290315926074981,1.0493228435516355,284.86639404296875,284.95001220703125,295.6005249023437,291.4039001464844,296.8018798828125,295.21160888671875,284.8649597167969,1.0,0.5937627553939819,0.3532430529594421,0.3532430529594421,1.0,1.0,-3.0689032077789307,0.779765248298645,2.289138078689575,0.0875438004732132,0.8983153700828552,0.8983153700828552,0.0,178.1049346923828,185.0,49143.93359375,0.0,2579.3935546875,1.0,280.05780029296875,283.2789306640625,294.43798828125,297.6253356933594,293.1499938964844,293.1499938964844,280.3500061035156,36088.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91580992937088,1.0,0.0,0.0,3.649761199951172,3.649785280227661,8.888371780813031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.369140625,0.0,1533.5687255859375,1895.4371337890625,0.0,3550.44091796875,0.9052751660346984,1.0,0.0,3.0,1.0,0.0
12412200,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.741542398929596,0.2791345119476318,0.2550316452980041,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9342477321624756,0.5610484480857849,0.5337861180305481,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9150381088256836,0.5325062274932861,0.373673141002655,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8054472208023071,0.359438955783844,0.3440550565719604,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6960729956626892,0.2290315926074981,1.0493228435516355,284.86639404296875,284.95001220703125,295.6005249023437,291.4039001464844,296.8018798828125,295.21160888671875,284.8649597167969,1.0,0.5937627553939819,0.3532430529594421,0.3532430529594421,1.0,1.0,-3.0689032077789307,0.779765248298645,2.289138078689575,0.0875438004732132,0.8983153700828552,0.8983153700828552,0.0,178.1049346923828,185.0,49143.93359375,0.0,2579.3935546875,1.0,280.05780029296875,283.2789306640625,294.43798828125,297.6253356933594,293.1499938964844,293.1499938964844,280.3500061035156,36088.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91580992937088,1.0,0.0,0.0,3.649761199951172,3.649785280227661,8.888371780813031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.369140625,0.0,1533.5687255859375,1895.4371337890625,0.0,3550.44091796875,0.9052751660346984,1.0,0.0,3.0,1.0,0.0
12412260,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7386574149131775,0.2791792452335357,0.2549263834953308,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9287908673286438,0.5595975518226624,0.5321934223175049,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.912812113761902,0.5358453989028931,0.3757872879505157,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8022388815879822,0.3597068190574646,0.3441973030567169,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6932457685470581,0.2292201966047287,1.0499941110610962,285.03582763671875,284.95001220703125,295.5430603027344,291.3812866210937,296.7900390625,295.21612548828125,285.0372009277344,1.0,0.5956460237503052,0.3536030650138855,0.3536030650138855,1.0,1.0,-3.07037353515625,0.7812687158584595,2.28910493850708,0.0886713117361068,0.9008207321166992,0.9008207321166992,0.0,181.0150146484375,188.0,47870.46484375,0.0,2597.45849609375,1.0,280.3421630859375,283.4728698730469,294.35418701171875,297.41217041015625,293.1499938964844,293.1499938964844,280.04998779296875,35939.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071005582809448,1.0,0.0,0.0,3.651149272918701,3.6511731147766113,8.895132737052336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.68896484375,0.0,1533.998291015625,1895.4371337890625,0.0,3469.676513671875,0.9055078625679016,1.0,0.0,3.0,1.0,0.0
12412320,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7386574149131775,0.2791792452335357,0.2549263834953308,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9287908673286438,0.5595975518226624,0.5321934223175049,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.912812113761902,0.5358453989028931,0.3757872879505157,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8022388815879822,0.3597068190574646,0.3441973030567169,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.6932457685470581,0.2292201966047287,1.0499941110610962,285.03582763671875,284.95001220703125,295.5430603027344,291.3812866210937,296.7900390625,295.21612548828125,285.0372009277344,1.0,0.5956460237503052,0.3536030650138855,0.3536030650138855,1.0,1.0,-3.07037353515625,0.7812687158584595,2.28910493850708,0.0886713117361068,0.9008207321166992,0.9008207321166992,0.0,181.0150146484375,188.0,47870.46484375,0.0,2597.45849609375,1.0,280.3421630859375,283.4728698730469,294.35418701171875,297.41217041015625,293.1499938964844,293.1499938964844,280.04998779296875,35939.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071005582809448,1.0,0.0,0.0,3.651149272918701,3.6511731147766113,8.895132737052336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.68896484375,0.0,1533.998291015625,1895.4371337890625,0.0,3469.676513671875,0.9055078625679016,1.0,0.0,3.0,1.0,0.0
12412380,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7357576489448547,0.2786254286766052,0.2548317909240722,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9232919812202454,0.5573942065238953,0.5306330323219299,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9105219841003418,0.5383191704750061,0.377892404794693,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7989999055862427,0.3594820201396942,0.3443713188171386,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6904364228248596,0.2291185110807418,1.0509485006332395,284.8633728027344,284.95001220703125,295.4888916015625,291.360107421875,296.7734680175781,295.2133483886719,284.86187744140625,1.0,0.5976285338401794,0.3539630770683288,0.3539630770683288,1.0,1.0,-3.0722808837890625,0.7828814387321472,2.2893993854522705,0.090014599263668,0.8982866406440735,0.8982866406440735,0.0,184.0793914794922,191.0,49116.0625,0.0,2617.179443359375,1.0,280.0578308105469,283.2777709960937,294.3956298828125,297.5840759277344,293.1499938964844,293.1499938964844,280.3500061035156,36077.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176885485649108,1.0,0.0,0.0,3.6491079330444336,3.649132013320923,8.885189686225203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.1796875,0.0,1532.7587890625,1895.4371337890625,0.0,3567.8115234375,0.9051197171211244,1.0,0.0,3.0,1.0,0.0
12412440,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.7357576489448547,0.2786254286766052,0.2548317909240722,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9232919812202454,0.5573942065238953,0.5306330323219299,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9105219841003418,0.5383191704750061,0.377892404794693,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7989999055862427,0.3594820201396942,0.3443713188171386,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6904364228248596,0.2291185110807418,1.0509485006332395,284.8633728027344,284.95001220703125,295.4888916015625,291.360107421875,296.7734680175781,295.2133483886719,284.86187744140625,1.0,0.5976285338401794,0.3539630770683288,0.3539630770683288,1.0,1.0,-3.0722808837890625,0.7828814387321472,2.2893993854522705,0.090014599263668,0.8982866406440735,0.8982866406440735,0.0,184.0793914794922,191.0,49116.0625,0.0,2617.179443359375,1.0,280.0578308105469,283.2777709960937,294.3956298828125,297.5840759277344,293.1499938964844,293.1499938964844,280.3500061035156,36077.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176885485649108,1.0,0.0,0.0,3.6491079330444336,3.649132013320923,8.885189686225203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.1796875,0.0,1532.7587890625,1895.4371337890625,0.0,3567.8115234375,0.9051197171211244,1.0,0.0,3.0,1.0,0.0
12412500,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7338740229606628,0.2784284651279449,0.2545651793479919,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9199777841567992,0.5564030408859253,0.5295600295066833,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9088377356529236,0.539727509021759,0.3787347674369812,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7969055771827698,0.3593988716602325,0.3442327976226806,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.688584566116333,0.229059636592865,1.050645112991333,284.9847412109375,284.95001220703125,295.4631652832031,291.35009765625,296.766357421875,295.212890625,284.99249267578125,1.0,0.5984883308410645,0.3541430532932281,0.3541430532932281,1.0,1.0,-3.07114839553833,0.7830269932746887,2.288121461868286,0.0903922319412231,0.8996702432632446,0.8996702432632446,0.0,185.8216857910156,191.0,47976.26953125,0.0,2624.11962890625,1.0,280.30126953125,283.42633056640625,294.32354736328125,297.3585205078125,293.1499938964844,293.1499938964844,280.3500061035156,36011.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118397831916808,1.0,0.0,0.0,3.648728847503662,3.648752927780152,8.883343980414793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.67529296875,0.0,1531.83837890625,1895.4371337890625,0.0,3513.669677734375,0.9050416946411132,1.0,0.0,3.0,1.0,0.0
12412560,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.732807457447052,0.2785723209381103,0.2546257376670837,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9178082942962646,0.5558563470840454,0.5289396643638611,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9082563519477844,0.5415977835655212,0.3799490928649902,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7956691980361938,0.359622985124588,0.344380110502243,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6874984502792358,0.2292187213897705,1.051194190979004,285.0319519042969,284.95001220703125,295.4384155273437,291.3405456542969,296.7626037597656,295.21685791015625,285.0332946777344,1.0,0.5994530320167542,0.3543403148651123,0.3543403148651123,1.0,1.0,-3.0727672576904297,0.7840977907180786,2.2886695861816406,0.0910548046231269,0.9007319808006288,0.9007319808006288,0.0,187.1217803955078,194.0,47834.34765625,0.0,2634.068359375,1.0,280.34228515625,283.4711303710937,294.3109741210937,297.3661499023437,293.1499938964844,293.1499938964844,280.04998779296875,35936.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908377766609192,1.0,0.0,0.0,3.6506271362304688,3.650650978088379,8.892588994058315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.40576171875,0.0,1533.3912353515625,1895.4371337890625,0.0,3481.542724609375,0.9053876399993896,1.0,0.0,3.0,1.0,0.0
12412620,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7300000190734863,0.277968019247055,0.254479706287384,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9126229882240297,0.5536336302757263,0.527350127696991,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9061588048934937,0.5440494418144226,0.382037341594696,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7925069332122803,0.3593243658542633,0.3444767892360687,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6847572922706604,0.2290670573711395,1.051897406578064,284.8592834472656,284.95001220703125,295.3919982910156,291.32275390625,296.74755859375,295.2136535644531,284.8577880859375,1.0,0.6013718843460083,0.3547347784042358,0.3547347784042358,1.0,1.0,-3.074162006378174,0.7856453657150269,2.2885167598724365,0.0924322828650474,0.8981410264968872,0.8981410264968872,0.0,190.2047576904297,197.0,49079.1796875,0.0,2652.9267578125,1.0,280.0578308105469,283.27587890625,294.3563537597656,297.5409545898437,293.1499938964844,293.1499938964844,280.3500061035156,36078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918560028076172,1.0,0.0,0.0,3.648550271987915,3.648574352264404,8.882474276106223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.72900390625,0.0,1532.1461181640625,1895.4371337890625,0.0,3575.863525390625,0.9049952030181884,1.0,0.0,3.0,1.0,0.0
12412680,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7300000190734863,0.277968019247055,0.254479706287384,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9126229882240297,0.5536336302757263,0.527350127696991,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9061588048934937,0.5440494418144226,0.382037341594696,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.7925069332122803,0.3593243658542633,0.3444767892360687,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6847572922706604,0.2290670573711395,1.051897406578064,284.8592834472656,284.95001220703125,295.3919982910156,291.32275390625,296.74755859375,295.2136535644531,284.8577880859375,1.0,0.6013718843460083,0.3547347784042358,0.3547347784042358,1.0,1.0,-3.074162006378174,0.7856453657150269,2.2885167598724365,0.0924322828650474,0.8981410264968872,0.8981410264968872,0.0,190.2047576904297,197.0,49079.1796875,0.0,2652.9267578125,1.0,280.0578308105469,283.27587890625,294.3563537597656,297.5409545898437,293.1499938964844,293.1499938964844,280.3500061035156,36078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918560028076172,1.0,0.0,0.0,3.648550271987915,3.648574352264404,8.882474276106223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.72900390625,0.0,1532.1461181640625,1895.4371337890625,0.0,3575.863525390625,0.9049952030181884,1.0,0.0,3.0,1.0,0.0
12412740,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7271840572357178,0.2778837382793426,0.2542430162429809,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9076356291770936,0.5520979166030884,0.525656521320343,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9041615128517152,0.5473353266716003,0.3840937912464142,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7893250584602356,0.3594177961349487,0.3444360196590423,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6819577217102051,0.2291398644447326,1.0519986152648926,285.0279846191406,284.95001220703125,295.3500061035156,291.3069763183594,296.7386779785156,295.2170104980469,285.02935791015625,1.0,0.6031434535980225,0.3551292419433594,0.3551292419433594,1.0,1.0,-3.0743775367736816,0.7868273258209229,2.287550210952759,0.0934851095080375,0.9005349278450012,0.9005349278450012,0.0,193.22848510742188,200.0,47799.37890625,0.0,2669.205078125,1.0,280.3421630859375,283.46923828125,294.276123046875,297.32745361328125,293.1499938964844,293.1499938964844,280.04998779296875,35939.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089798927307128,1.0,0.0,0.0,3.649955272674561,3.64997935295105,8.889317086868687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.6669921875,0.0,1532.6678466796875,1895.4371337890625,0.0,3487.134033203125,0.9052395224571228,1.0,0.0,3.0,1.0,0.0
12412800,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7271840572357178,0.2778837382793426,0.2542430162429809,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9076356291770936,0.5520979166030884,0.525656521320343,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9041615128517152,0.5473353266716003,0.3840937912464142,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7893250584602356,0.3594177961349487,0.3444360196590423,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.6819577217102051,0.2291398644447326,1.0519986152648926,285.0279846191406,284.95001220703125,295.3500061035156,291.3069763183594,296.7386779785156,295.2170104980469,285.02935791015625,1.0,0.6031434535980225,0.3551292419433594,0.3551292419433594,1.0,1.0,-3.0743775367736816,0.7868273258209229,2.287550210952759,0.0934851095080375,0.9005349278450012,0.9005349278450012,0.0,193.22848510742188,200.0,47799.37890625,0.0,2669.205078125,1.0,280.3421630859375,283.46923828125,294.276123046875,297.32745361328125,293.1499938964844,293.1499938964844,280.04998779296875,35939.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089798927307128,1.0,0.0,0.0,3.649955272674561,3.64997935295105,8.889317086868687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.6669921875,0.0,1532.6678466796875,1895.4371337890625,0.0,3487.134033203125,0.9052395224571228,1.0,0.0,3.0,1.0,0.0
12412860,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7245017886161804,0.2772589027881622,0.2540748715400696,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9030532240867616,0.549894392490387,0.5240785479545593,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.902333915233612,0.5497933626174927,0.3861864507198334,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7863255143165588,0.3590849339962005,0.3444965481758117,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6793709993362427,0.2289732545614242,1.0526185035705566,284.8561096191406,284.95001220703125,295.3151550292969,291.29443359375,296.7265319824219,295.2137451171875,284.8546447753906,1.0,0.6050211787223816,0.3554925918579101,0.3554925918579101,1.0,1.0,-3.0756211280822754,0.7882434129714966,2.2873778343200684,0.0947450473904609,0.8979071378707886,0.8979071378707886,0.0,196.28823852539065,203.0,49048.7578125,0.0,2687.671875,1.0,280.0578308105469,283.2745666503906,294.3266296386719,297.5073547363281,293.1499938964844,293.1499938964844,280.3500061035156,36082.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188884496688844,1.0,0.0,0.0,3.647736072540283,3.647760152816773,8.87851001607487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.8330078125,0.0,1531.26953125,1895.4371337890625,0.0,3578.896728515625,0.9048157334327698,1.0,0.0,3.0,1.0,0.0
12412920,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7245017886161804,0.2772589027881622,0.2540748715400696,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9030532240867616,0.549894392490387,0.5240785479545593,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.902333915233612,0.5497933626174927,0.3861864507198334,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7863255143165588,0.3590849339962005,0.3444965481758117,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.6793709993362427,0.2289732545614242,1.0526185035705566,284.8561096191406,284.95001220703125,295.3151550292969,291.29443359375,296.7265319824219,295.2137451171875,284.8546447753906,1.0,0.6050211787223816,0.3554925918579101,0.3554925918579101,1.0,1.0,-3.0756211280822754,0.7882434129714966,2.2873778343200684,0.0947450473904609,0.8979071378707886,0.8979071378707886,0.0,196.28823852539065,203.0,49048.7578125,0.0,2687.671875,1.0,280.0578308105469,283.2745666503906,294.3266296386719,297.5073547363281,293.1499938964844,293.1499938964844,280.3500061035156,36082.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188884496688844,1.0,0.0,0.0,3.647736072540283,3.647760152816773,8.87851001607487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.8330078125,0.0,1531.26953125,1895.4371337890625,0.0,3578.896728515625,0.9048157334327698,1.0,0.0,3.0,1.0,0.0
12412980,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7217970490455627,0.2771612703800201,0.2538242936134338,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8986527323722839,0.5483827590942383,0.5224067568778992,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9005752801895142,0.553103506565094,0.3882547318935394,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7833141088485718,0.3591538369655609,0.3444298505783081,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6767356395721436,0.2290399521589279,1.0526793003082275,285.02587890625,284.95001220703125,295.2894897460937,291.2861633300781,296.72186279296875,295.2171936035156,285.0272827148437,1.0,0.6067640781402588,0.3558559715747833,0.3558559715747833,1.0,1.0,-3.0757803916931152,0.7893216013908386,2.286458969116211,0.0956739038228988,0.9002794027328491,0.9002794027328491,0.0,199.2878875732422,206.0,47778.3671875,0.0,2703.724853515625,1.0,280.3421630859375,283.4685974121094,294.2533874511719,297.3009033203125,293.1499938964844,293.1499938964844,280.04998779296875,35942.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089202880859376,1.0,0.0,0.0,3.649015903472901,3.6490399837493896,8.884742328518769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.193359375,0.0,1531.6470947265625,1895.4371337890625,0.0,3486.5810546875,0.9050317406654358,1.0,0.0,3.0,1.0,0.0
12413040,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7217970490455627,0.2771612703800201,0.2538242936134338,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8986527323722839,0.5483827590942383,0.5224067568778992,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9005752801895142,0.553103506565094,0.3882547318935394,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7833141088485718,0.3591538369655609,0.3444298505783081,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6767356395721436,0.2290399521589279,1.0526793003082275,285.02587890625,284.95001220703125,295.2894897460937,291.2861633300781,296.72186279296875,295.2171936035156,285.0272827148437,1.0,0.6067640781402588,0.3558559715747833,0.3558559715747833,1.0,1.0,-3.0757803916931152,0.7893216013908386,2.286458969116211,0.0956739038228988,0.9002794027328491,0.9002794027328491,0.0,199.2878875732422,206.0,47778.3671875,0.0,2703.724853515625,1.0,280.3421630859375,283.4685974121094,294.2533874511719,297.3009033203125,293.1499938964844,293.1499938964844,280.04998779296875,35942.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089202880859376,1.0,0.0,0.0,3.649015903472901,3.6490399837493896,8.884742328518769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.193359375,0.0,1531.6470947265625,1895.4371337890625,0.0,3486.5810546875,0.9050317406654358,1.0,0.0,3.0,1.0,0.0
12413100,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.72087162733078,0.2770187854766845,0.2539026737213135,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8969694972038269,0.5475175976753235,0.5218551754951477,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9002046585083008,0.5545778274536133,0.3894996345043182,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7822691798210144,0.3591379225254059,0.3445996344089508,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6758526563644409,0.2290686666965484,1.05342698097229,284.9034729003906,284.95001220703125,295.27984619140625,291.2834777832031,296.7193908691406,295.21783447265625,284.8956604003906,1.0,0.6077504754066467,0.3560376465320587,0.3560376465320587,1.0,1.0,-3.077815055847168,0.7904828190803528,2.287332057952881,0.0964131876826286,0.8988067507743835,0.8988067507743835,0.0,200.5876922607422,206.0,48909.140625,0.0,2714.53759765625,1.0,280.09869384765625,283.3197937011719,294.3125,297.51171875,293.1499938964844,293.1499938964844,280.04998779296875,36009.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150104522705078,1.0,0.0,0.0,3.649014472961426,3.649038314819336,8.884734370440128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.154296875,0.0,1532.1414794921875,1895.4371337890625,0.0,3543.042724609375,0.905024528503418,1.0,0.0,3.0,1.0,0.0
12413160,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7192072868347168,0.2765308022499084,0.2536489963531494,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.894435465335846,0.5462164878845215,0.5208595991134644,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8989343643188477,0.5555822849273682,0.3903636336326599,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7804844379425049,0.3588045835494995,0.3444728255271911,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.6743131279945374,0.2288735955953598,1.0532917976379397,284.8552551269531,284.95001220703125,295.2722473144531,291.28173828125,296.7142944335937,295.2139892578125,284.8538513183594,1.0,0.6086228489875793,0.356209933757782,0.356209933757782,1.0,1.0,-3.0770421028137207,0.7907181978225708,2.2863237857818604,0.0968734174966812,0.8976497650146484,0.8976497650146484,0.0,202.3262634277344,209.0,49040.40625,0.0,2722.136962890625,1.0,280.0577087402344,283.27471923828125,294.3126525878906,297.4901428222656,293.1499938964844,293.1499938964844,280.3500061035156,36084.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185516834259032,1.0,0.0,0.0,3.646712303161621,3.6467361450195312,8.873527121977531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.982421875,0.0,1530.148681640625,1895.4371337890625,0.0,3575.78662109375,0.9045886993408204,1.0,0.0,3.0,1.0,0.0
12413220,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7165675759315491,0.2764298319816589,0.2533941268920898,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8902543187141418,0.5447407960891724,0.519221305847168,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8973385691642761,0.5589250922203064,0.3924498260021209,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7776376008987427,0.3588614165782928,0.3443927764892578,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6718381643295288,0.2289439439773559,1.053360939025879,285.0263366699219,284.95001220703125,295.2626953125,291.2808532714844,296.71392822265625,295.2176208496094,285.0277709960937,1.0,0.6103549599647522,0.3565545082092285,0.3565545082092285,1.0,1.0,-3.07725191116333,0.7917614579200745,2.2854902744293213,0.0977215692400932,0.9000372886657715,0.9000372886657715,0.0,205.31040954589844,212.0,47781.23046875,0.0,2738.2177734375,1.0,280.3421630859375,283.4696350097656,294.2471923828125,297.29254150390625,293.1499938964844,293.1499938964844,280.6499938964844,35943.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908397376537323,1.0,0.0,0.0,3.64797306060791,3.6479971408844,8.879664505911933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.6572265625,0.0,1530.4908447265625,1895.4371337890625,0.0,3481.724609375,0.904798984527588,1.0,0.0,3.0,1.0,0.0
12413280,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7165675759315491,0.2764298319816589,0.2533941268920898,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8902543187141418,0.5447407960891724,0.519221305847168,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8973385691642761,0.5589250922203064,0.3924498260021209,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7776376008987427,0.3588614165782928,0.3443927764892578,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6718381643295288,0.2289439439773559,1.053360939025879,285.0263366699219,284.95001220703125,295.2626953125,291.2808532714844,296.71392822265625,295.2176208496094,285.0277709960937,1.0,0.6103549599647522,0.3565545082092285,0.3565545082092285,1.0,1.0,-3.07725191116333,0.7917614579200745,2.2854902744293213,0.0977215692400932,0.9000372886657715,0.9000372886657715,0.0,205.31040954589844,212.0,47781.23046875,0.0,2738.2177734375,1.0,280.3421630859375,283.4696350097656,294.2471923828125,297.29254150390625,293.1499938964844,293.1499938964844,280.6499938964844,35943.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908397376537323,1.0,0.0,0.0,3.64797306060791,3.6479971408844,8.879664505911933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.6572265625,0.0,1530.4908447265625,1895.4371337890625,0.0,3481.724609375,0.904798984527588,1.0,0.0,3.0,1.0,0.0
12413340,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.7157654166221619,0.2772413194179535,0.254017174243927,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.8882044553756714,0.544475257396698,0.5188028216362,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.8978965282440186,0.5634992122650146,0.395494282245636,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7766781449317932,0.3598263263702392,0.3451805412769317,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.6711227893829346,0.2297159135341644,1.056407451629639,285.22125244140625,284.95001220703125,295.2601623535156,291.2831726074219,296.7230529785156,295.2320861816406,285.22296142578125,1.0,0.6125905513763428,0.356899082660675,0.356899082660675,1.0,1.0,-3.0857598781585693,0.7954699993133545,2.290289878845215,0.0993864685297012,0.9052448272705078,0.9052448272705078,0.0,207.35647583007807,215.0,46606.81640625,0.0,2765.82373046875,1.0,280.64178466796875,283.6840209960937,294.2357177734375,297.19146728515625,293.1499938964844,293.1499938964844,280.3500061035156,35722.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959147334098816,1.0,0.0,0.0,3.6576085090637207,3.65763258934021,8.926634222916618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.470703125,0.0,1539.570556640625,1895.4371337890625,0.0,3365.474365234375,0.906808853149414,1.0,0.0,3.0,1.0,0.0
12413400,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.7157654166221619,0.2772413194179535,0.254017174243927,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22137451171875,0.8882044553756714,0.544475257396698,0.5188028216362,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.8978965282440186,0.5634992122650146,0.395494282245636,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.7766781449317932,0.3598263263702392,0.3451805412769317,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.6711227893829346,0.2297159135341644,1.056407451629639,285.22125244140625,284.95001220703125,295.2601623535156,291.2831726074219,296.7230529785156,295.2320861816406,285.22296142578125,1.0,0.6125905513763428,0.356899082660675,0.356899082660675,1.0,1.0,-3.0857598781585693,0.7954699993133545,2.290289878845215,0.0993864685297012,0.9052448272705078,0.9052448272705078,0.0,207.35647583007807,215.0,46606.81640625,0.0,2765.82373046875,1.0,280.64178466796875,283.6840209960937,294.2357177734375,297.19146728515625,293.1499938964844,293.1499938964844,280.3500061035156,35722.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959147334098816,1.0,0.0,0.0,3.6576085090637207,3.65763258934021,8.926634222916618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.470703125,0.0,1539.570556640625,1895.4371337890625,0.0,3365.474365234375,0.906808853149414,1.0,0.0,3.0,1.0,0.0
12413460,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7139701843261719,0.2770646214485168,0.2543123066425323,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8850416541099548,0.5429937243461609,0.5179839730262756,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8971922993659973,0.566588282585144,0.3980974555015564,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7748048901557922,0.3600001335144043,0.3457756340503692,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.6696917414665222,0.2300263494253158,1.059327483177185,285.0550842285156,284.95001220703125,295.263916015625,291.2882995605469,296.7236633300781,295.2328796386719,285.05377197265625,1.0,0.6150073409080505,0.3571971356868744,0.3571971356868744,1.0,1.0,-3.0924975872039795,0.7984743714332581,2.294023275375366,0.100964069366455,0.90531325340271,0.90531325340271,0.0,210.22604370117188,218.0,48013.296875,0.0,2794.35791015625,1.0,280.35772705078125,283.49176025390625,294.32489013671875,297.4303894042969,293.1499938964844,293.1499938964844,280.04998779296875,35823.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072158336639404,1.0,0.0,0.0,3.664985179901123,3.665009260177612,8.962676929513691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.64990234375,0.0,1548.5755615234375,1895.4371337890625,0.0,3470.747802734375,0.9085001349449158,1.0,0.0,3.0,1.0,0.0
12413520,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7139701843261719,0.2770646214485168,0.2543123066425323,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8850416541099548,0.5429937243461609,0.5179839730262756,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8971922993659973,0.566588282585144,0.3980974555015564,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.7748048901557922,0.3600001335144043,0.3457756340503692,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.6696917414665222,0.2300263494253158,1.059327483177185,285.0550842285156,284.95001220703125,295.263916015625,291.2882995605469,296.7236633300781,295.2328796386719,285.05377197265625,1.0,0.6150073409080505,0.3571971356868744,0.3571971356868744,1.0,1.0,-3.0924975872039795,0.7984743714332581,2.294023275375366,0.100964069366455,0.90531325340271,0.90531325340271,0.0,210.22604370117188,218.0,48013.296875,0.0,2794.35791015625,1.0,280.35772705078125,283.49176025390625,294.32489013671875,297.4303894042969,293.1499938964844,293.1499938964844,280.04998779296875,35823.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072158336639404,1.0,0.0,0.0,3.664985179901123,3.665009260177612,8.962676929513691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.64990234375,0.0,1548.5755615234375,1895.4371337890625,0.0,3470.747802734375,0.9085001349449158,1.0,0.0,3.0,1.0,0.0
12413580,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7098392248153687,0.2757782638072967,0.2535208761692047,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8794620633125305,0.5400921106338501,0.5157044529914856,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8939662575721741,0.5682318210601807,0.3995534479618072,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7707416415214539,0.3590511083602905,0.3452785015106201,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6662193536758423,0.2294739037752151,1.0585333108901978,284.8614807128906,284.95001220703125,295.273193359375,291.2958984375,296.71630859375,295.2203063964844,284.8598327636719,1.0,0.6168342232704163,0.3574951887130737,0.3574951887130737,1.0,1.0,-3.089012622833252,0.7981924414634705,2.2908201217651367,0.1014893278479576,0.9025496244430542,0.9025496244430542,0.0,214.32618713378903,221.0,49310.3671875,0.0,2808.9931640625,1.0,280.05810546875,283.2771911621094,294.3448486328125,297.550537109375,293.1499938964844,293.1499938964844,279.75,36022.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920094668865204,1.0,0.0,0.0,3.6648449897766113,3.6648690700531006,8.96199139788223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.6484375,0.0,1549.9176025390625,1895.4371337890625,0.0,3590.031982421875,0.9085968732833862,1.0,0.0,3.0,1.0,0.0
12413640,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7098392248153687,0.2757782638072967,0.2535208761692047,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8794620633125305,0.5400921106338501,0.5157044529914856,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8939662575721741,0.5682318210601807,0.3995534479618072,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7707416415214539,0.3590511083602905,0.3452785015106201,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6662193536758423,0.2294739037752151,1.0585333108901978,284.8614807128906,284.95001220703125,295.273193359375,291.2958984375,296.71630859375,295.2203063964844,284.8598327636719,1.0,0.6168342232704163,0.3574951887130737,0.3574951887130737,1.0,1.0,-3.089012622833252,0.7981924414634705,2.2908201217651367,0.1014893278479576,0.9025496244430542,0.9025496244430542,0.0,214.32618713378903,221.0,49310.3671875,0.0,2808.9931640625,1.0,280.05810546875,283.2771911621094,294.3448486328125,297.550537109375,293.1499938964844,293.1499938964844,279.75,36022.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920094668865204,1.0,0.0,0.0,3.6648449897766113,3.6648690700531006,8.96199139788223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.6484375,0.0,1549.9176025390625,1895.4371337890625,0.0,3590.031982421875,0.9085968732833862,1.0,0.0,3.0,1.0,0.0
12413700,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.7074227929115295,0.2749302089214325,0.2529274821281433,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71710205078125,0.8764274716377258,0.5383716225624084,0.5142921805381775,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.892102837562561,0.5687987804412842,0.4000981152057647,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7188720703125,0.7684490084648132,0.3583325743675232,0.344784528017044,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220458984375,0.664193332195282,0.2289822995662689,1.057123064994812,284.7177429199219,284.95001220703125,295.2796630859375,291.3005065917969,296.7118530273437,295.2122497558594,284.7091369628906,1.0,0.6175057888031006,0.3576442301273346,0.3576442301273346,1.0,1.0,-3.084969520568848,0.7973120808601379,2.2876574993133545,0.1014984399080276,0.8996096849441528,0.8996096849441528,0.0,216.4418029785156,221.0,50407.70703125,0.0,2812.03662109375,1.0,279.8009033203125,283.11004638671875,294.3670654296875,297.69305419921875,293.1499938964844,293.1499938964844,279.75,36156.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276654124259948,1.0,0.0,0.0,3.661542654037476,3.661566972732544,8.94584786692576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.0419921875,0.0,1547.224365234375,1895.4371337890625,0.0,3659.723876953125,0.9079135060310364,1.0,0.0,3.0,1.0,0.0
12413760,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6641540527344,0.7047411799430847,0.2739573121070862,0.2521684169769287,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.8731784820556641,0.5364888906478882,0.5126528739929199,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.8900003433227539,0.5692073106765747,0.4004640877246856,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.7659436464309692,0.3574661016464233,0.3441033363342285,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.661944568157196,0.2283571511507034,1.05498206615448,284.66363525390625,284.95001220703125,295.2872619628906,291.3055725097656,296.7068786621094,295.20294189453125,284.66192626953125,1.0,0.6179986000061035,0.357808381319046,0.357808381319046,1.0,1.0,-3.0791356563568115,0.7958939671516418,2.2832417488098145,0.1013658642768859,0.8971125483512878,0.8971125483512878,0.0,218.629638671875,224.0,50466.7265625,0.0,2811.866455078125,1.0,279.758056640625,283.0609436035156,294.3458557128906,297.62860107421875,293.1499938964844,293.1499938964844,280.04998779296875,36274.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93058443069458,1.0,0.0,0.0,3.655407428741455,3.655431747436523,8.915894227357057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.888671875,0.0,1541.2486572265625,1895.4371337890625,0.0,3686.497314453125,0.9066540598869324,1.0,0.0,3.0,1.0,0.0
12413820,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7012129426002502,0.2732844650745392,0.2513120472431183,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8686474561691284,0.5343436598777771,0.5102656483650208,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8878800272941589,0.571911096572876,0.4020085036754608,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.762593150138855,0.3568334281444549,0.3432828485965729,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6588695645332336,0.2278235554695129,1.05206561088562,284.8326416015625,284.95001220703125,295.3054504394531,291.31695556640625,296.7100830078125,295.2012634277344,284.8341064453125,1.0,0.6189877390861511,0.3581366539001465,0.3581366539001465,1.0,1.0,-3.072587013244629,0.7947193384170532,2.277867794036865,0.1013898029923439,0.8968988656997681,0.8968988656997681,0.0,221.77818298339844,227.0,49093.015625,0.0,2815.308349609375,1.0,280.04217529296875,283.25567626953125,294.2760314941406,297.40435791015625,293.1499938964844,293.1499938964844,280.3500061035156,36182.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184672236442566,1.0,0.0,0.0,3.6477787494659424,3.647802829742432,8.878718631422089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.552734375,0.0,1532.0628662109375,1895.4371337890625,0.0,3575.006103515625,0.904916763305664,1.0,0.0,3.0,1.0,0.0
12413880,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.7012129426002502,0.2732844650745392,0.2513120472431183,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8686474561691284,0.5343436598777771,0.5102656483650208,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8878800272941589,0.571911096572876,0.4020085036754608,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.762593150138855,0.3568334281444549,0.3432828485965729,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.6588695645332336,0.2278235554695129,1.05206561088562,284.8326416015625,284.95001220703125,295.3054504394531,291.31695556640625,296.7100830078125,295.2012634277344,284.8341064453125,1.0,0.6189877390861511,0.3581366539001465,0.3581366539001465,1.0,1.0,-3.072587013244629,0.7947193384170532,2.277867794036865,0.1013898029923439,0.8968988656997681,0.8968988656997681,0.0,221.77818298339844,227.0,49093.015625,0.0,2815.308349609375,1.0,280.04217529296875,283.25567626953125,294.2760314941406,297.40435791015625,293.1499938964844,293.1499938964844,280.3500061035156,36182.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184672236442566,1.0,0.0,0.0,3.6477787494659424,3.647802829742432,8.878718631422089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.552734375,0.0,1532.0628662109375,1895.4371337890625,0.0,3575.006103515625,0.904916763305664,1.0,0.0,3.0,1.0,0.0
