time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413940,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7002123594284058,0.2737708985805511,0.2516014277935028,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8666847348213196,0.5337260365486145,0.5094592571258545,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.888396680355072,0.5761542916297913,0.4047845005989074,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7615438103675842,0.3573907017707824,0.3436326682567596,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6579493284225464,0.2282200753688812,1.0532076358795166,285.0297241210937,284.95001220703125,295.3269958496094,291.3297119140625,296.724365234375,295.2139892578125,285.03155517578125,1.0,0.6206020712852478,0.3584649264812469,0.3584649264812469,1.0,1.0,-3.0770866870880127,0.7971018552780151,2.279984712600708,0.1025420352816581,0.8995648622512817,0.8995648622512817,0.0,223.61785888671875,230.0,47839.60546875,0.0,2833.966796875,1.0,280.3417358398437,283.4727478027344,294.27545166015625,297.3059997558594,293.1499938964844,293.1499938964844,280.6499938964844,35981.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045706391334534,1.0,0.0,0.0,3.647753953933716,3.647778034210205,8.878597554939915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.439453125,0.0,1530.531982421875,1895.4371337890625,0.0,3446.15087890625,0.904781699180603,1.0,0.0,3.0,1.0,0.0
12414000,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7002123594284058,0.2737708985805511,0.2516014277935028,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8666847348213196,0.5337260365486145,0.5094592571258545,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.888396680355072,0.5761542916297913,0.4047845005989074,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7615438103675842,0.3573907017707824,0.3436326682567596,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6579493284225464,0.2282200753688812,1.0532076358795166,285.0297241210937,284.95001220703125,295.3269958496094,291.3297119140625,296.724365234375,295.2139892578125,285.03155517578125,1.0,0.6206020712852478,0.3584649264812469,0.3584649264812469,1.0,1.0,-3.0770866870880127,0.7971018552780151,2.279984712600708,0.1025420352816581,0.8995648622512817,0.8995648622512817,0.0,223.61785888671875,230.0,47839.60546875,0.0,2833.966796875,1.0,280.3417358398437,283.4727478027344,294.27545166015625,297.3059997558594,293.1499938964844,293.1499938964844,280.6499938964844,35981.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045706391334534,1.0,0.0,0.0,3.647753953933716,3.647778034210205,8.878597554939915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.439453125,0.0,1530.531982421875,1895.4371337890625,0.0,3446.15087890625,0.904781699180603,1.0,0.0,3.0,1.0,0.0
12414060,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.7001755237579346,0.2748185694217682,0.252477079629898,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8656607270240784,0.5338851809501648,0.5094987750053406,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.8898091316223145,0.5811099410057068,0.4081407487392425,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.7614112496376038,0.3586203753948211,0.3446979820728302,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6580051779747009,0.2292185723781585,1.05729341506958,285.2308959960937,284.95001220703125,295.3511962890625,291.3434143066406,296.74322509765625,295.2324523925781,285.2327880859375,1.0,0.6229138970375061,0.3588636517524719,0.3588636517524719,1.0,1.0,-3.0884084701538086,0.801876425743103,2.286532163619995,0.104605920612812,0.9049474596977234,0.9049474596977234,0.0,225.24371337890625,233.0,46714.26171875,0.0,2865.303955078125,1.0,280.64178466796875,283.6914367675781,294.2952575683594,297.2506103515625,293.1499938964844,293.1499938964844,280.3500061035156,35735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923735618591309,1.0,0.0,0.0,3.656891345977783,3.656915426254273,8.92313380518317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.779296875,0.0,1538.8648681640625,1895.4371337890625,0.0,3332.39794921875,0.9066600799560548,1.0,0.0,3.0,1.0,0.0
12414120,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23028564453125,0.7001755237579346,0.2748185694217682,0.252477079629898,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8656607270240784,0.5338851809501648,0.5094987750053406,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.8898091316223145,0.5811099410057068,0.4081407487392425,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23065185546875,0.7614112496376038,0.3586203753948211,0.3446979820728302,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22998046875,0.6580051779747009,0.2292185723781585,1.05729341506958,285.2308959960937,284.95001220703125,295.3511962890625,291.3434143066406,296.74322509765625,295.2324523925781,285.2327880859375,1.0,0.6229138970375061,0.3588636517524719,0.3588636517524719,1.0,1.0,-3.0884084701538086,0.801876425743103,2.286532163619995,0.104605920612812,0.9049474596977234,0.9049474596977234,0.0,225.24371337890625,233.0,46714.26171875,0.0,2865.303955078125,1.0,280.64178466796875,283.6914367675781,294.2952575683594,297.2506103515625,293.1499938964844,293.1499938964844,280.3500061035156,35735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923735618591309,1.0,0.0,0.0,3.656891345977783,3.656915426254273,8.92313380518317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.779296875,0.0,1538.8648681640625,1895.4371337890625,0.0,3332.39794921875,0.9066600799560548,1.0,0.0,3.0,1.0,0.0
12414180,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6987336874008179,0.2747488617897033,0.2528821527957916,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8632203340530396,0.5326749682426453,0.5089510679244995,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8895861506462097,0.5843559503555298,0.410878986120224,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.760091245174408,0.3589327931404114,0.3454406559467315,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6571059226989746,0.2296674847602844,1.0608909130096436,285.0685119628906,284.95001220703125,295.3773193359375,291.3577575683594,296.7506408691406,295.2348022460937,285.0673217773437,1.0,0.6254371404647827,0.3592624068260193,0.3592624068260193,1.0,1.0,-3.096759557723999,0.8056915402412415,2.2910678386688232,0.1065926402807235,0.9052222967147828,0.9052222967147828,0.0,228.02198791503903,236.0,48159.0625,0.0,2896.87158203125,1.0,280.35772705078125,283.501708984375,294.3973388671875,297.5091552734375,293.1499938964844,293.1499938964844,280.04998779296875,35820.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90442556142807,1.0,0.0,0.0,3.6643455028533936,3.664369583129883,8.959548267739592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.01708984375,0.0,1547.8387451171875,1895.4371337890625,0.0,3444.80126953125,0.9083569645881652,1.0,0.0,3.0,1.0,0.0
12414240,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6987336874008179,0.2747488617897033,0.2528821527957916,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8632203340530396,0.5326749682426453,0.5089510679244995,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8895861506462097,0.5843559503555298,0.410878986120224,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.760091245174408,0.3589327931404114,0.3454406559467315,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.6571059226989746,0.2296674847602844,1.0608909130096436,285.0685119628906,284.95001220703125,295.3773193359375,291.3577575683594,296.7506408691406,295.2348022460937,285.0673217773437,1.0,0.6254371404647827,0.3592624068260193,0.3592624068260193,1.0,1.0,-3.096759557723999,0.8056915402412415,2.2910678386688232,0.1065926402807235,0.9052222967147828,0.9052222967147828,0.0,228.02198791503903,236.0,48159.0625,0.0,2896.87158203125,1.0,280.35772705078125,283.501708984375,294.3973388671875,297.5091552734375,293.1499938964844,293.1499938964844,280.04998779296875,35820.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90442556142807,1.0,0.0,0.0,3.6643455028533936,3.664369583129883,8.959548267739592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.01708984375,0.0,1547.8387451171875,1895.4371337890625,0.0,3444.80126953125,0.9083569645881652,1.0,0.0,3.0,1.0,0.0
12414300,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.697074294090271,0.2742467820644378,0.252651184797287,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8610926270484924,0.5314761400222778,0.5080996751785278,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.888489842414856,0.5853500962257385,0.4117780923843384,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7586050033569336,0.3586219847202301,0.3453798294067383,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.6558918952941895,0.229538232088089,1.0612397193908691,284.9291687011719,284.95001220703125,295.390869140625,291.3650207519531,296.75030517578125,295.2301025390625,284.9208679199219,1.0,0.6264988780021667,0.3594617843627929,0.3594617843627929,1.0,1.0,-3.096890687942505,0.8062955737113953,2.290595054626465,0.1071672365069389,0.90373694896698,0.90373694896698,0.0,229.9530639648437,236.0,49349.0390625,0.0,2907.332763671875,1.0,280.1007995605469,283.3370056152344,294.4374694824219,297.6846923828125,293.1499938964844,293.1499938964844,280.04998779296875,35920.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134440422058104,1.0,0.0,0.0,3.665675401687622,3.6656994819641113,8.966052291725646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.9609375,0.0,1550.0771484375,1895.4371337890625,0.0,3528.537841796875,0.9086846709251404,1.0,0.0,3.0,1.0,0.0
12414360,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.6949086785316467,0.27352175116539,0.2521514594554901,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8584968447685242,0.5299897789955139,0.5068837404251099,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8868828415870667,0.5860638618469238,0.4123905003070831,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7566750645637512,0.3580629229545593,0.3450284898281097,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6542453765869141,0.229199543595314,1.0605223178863523,284.8772888183594,284.95001220703125,295.4046325683594,291.372314453125,296.7484436035156,295.2227478027344,284.8757019042969,1.0,0.6273613572120667,0.3595284819602966,0.3595284819602966,1.0,1.0,-3.0942835807800293,0.8056659698486328,2.2886176109313965,0.107109934091568,0.9026871919631958,0.9026871919631958,0.0,232.12998962402344,239.0,49485.08203125,0.0,2913.511962890625,1.0,280.0580139160156,283.28857421875,294.4236145019531,297.63897705078125,293.1499938964844,293.1499938964844,279.75,36010.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177818894386292,1.0,0.0,0.0,3.664661169052124,3.664685487747192,8.96109270343004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.60205078125,0.0,1549.6168212890625,1895.4371337890625,0.0,3568.67431640625,0.9085484147071838,1.0,0.0,3.0,1.0,0.0
12414420,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.6902368664741516,0.2717346847057342,0.2508333921432495,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.8530811071395874,0.5265712738037109,0.5040099620819092,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.8834185600280762,0.5870601534843445,0.413320779800415,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.7525222301483154,0.356525719165802,0.3439038395881653,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.6505777835845947,0.2281343638896942,1.0572329759597778,284.6810607910156,284.95001220703125,295.4324035644531,291.3867492675781,296.7430114746094,295.2054748535156,284.67938232421875,1.0,0.6286049485206604,0.3596618771553039,0.3596618771553039,1.0,1.0,-3.0850613117218018,0.8030645251274109,2.281996726989746,0.1065036281943321,0.8974936008453369,0.8974936008453369,0.0,236.4680328369141,242.0,50661.21484375,0.0,2917.584228515625,1.0,279.7581481933594,283.0732727050781,294.4283142089844,297.7228088378906,293.1499938964844,293.1499938964844,280.04998779296875,36254.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285234808921814,1.0,0.0,0.0,3.655949115753174,3.655973434448242,8.918536877899896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.48681640625,0.0,1541.7044677734375,1895.4371337890625,0.0,3667.60009765625,0.9067621827125548,1.0,0.0,3.0,1.0,0.0
12414480,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816101074219,0.6902368664741516,0.2717346847057342,0.2508333921432495,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6809387207031,0.8530811071395874,0.5265712738037109,0.5040099620819092,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808776855469,0.8834185600280762,0.5870601534843445,0.413320779800415,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6812744140625,0.7525222301483154,0.356525719165802,0.3439038395881653,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.6505777835845947,0.2281343638896942,1.0572329759597778,284.6810607910156,284.95001220703125,295.4324035644531,291.3867492675781,296.7430114746094,295.2054748535156,284.67938232421875,1.0,0.6286049485206604,0.3596618771553039,0.3596618771553039,1.0,1.0,-3.0850613117218018,0.8030645251274109,2.281996726989746,0.1065036281943321,0.8974936008453369,0.8974936008453369,0.0,236.4680328369141,242.0,50661.21484375,0.0,2917.584228515625,1.0,279.7581481933594,283.0732727050781,294.4283142089844,297.7228088378906,293.1499938964844,293.1499938964844,280.04998779296875,36254.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285234808921814,1.0,0.0,0.0,3.655949115753174,3.655973434448242,8.918536877899896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.48681640625,0.0,1541.7044677734375,1895.4371337890625,0.0,3667.60009765625,0.9067621827125548,1.0,0.0,3.0,1.0,0.0
12414540,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6870139241218567,0.2710741758346557,0.2499943524599075,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8491659760475159,0.5245653390884399,0.5017663240432739,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8816161751747131,0.5898122191429138,0.4148922860622406,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.749609649181366,0.3559240698814392,0.3431172966957092,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6479193568229675,0.2276345044374466,1.0544897317886353,284.8504943847656,284.95001220703125,295.4599304199219,291.40069580078125,296.74920654296875,295.2040405273437,284.8519592285156,1.0,0.6296553015708923,0.3597952723503113,0.3597952723503113,1.0,1.0,-3.078987598419189,0.8014903664588928,2.2774972915649414,0.1059962511062622,0.8975212574005127,0.8975212574005127,0.0,239.65359497070312,230.0,49298.9765625,0.0,2921.9814453125,1.0,280.04217529296875,283.2679443359375,294.3612670898437,297.50250244140625,293.1499938964844,293.1499938964844,280.3500061035156,36158.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167051911354064,1.0,0.0,0.0,3.649196147918701,3.6492202281951904,8.885619422471791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.98486328125,0.0,1533.462890625,1895.4371337890625,0.0,3558.721435546875,0.905217707157135,1.0,0.0,3.0,1.0,0.0
12414600,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.6870139241218567,0.2710741758346557,0.2499943524599075,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8491659760475159,0.5245653390884399,0.5017663240432739,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8816161751747131,0.5898122191429138,0.4148922860622406,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.749609649181366,0.3559240698814392,0.3431172966957092,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.6479193568229675,0.2276345044374466,1.0544897317886353,284.8504943847656,284.95001220703125,295.4599304199219,291.40069580078125,296.74920654296875,295.2040405273437,284.8519592285156,1.0,0.6296553015708923,0.3597952723503113,0.3597952723503113,1.0,1.0,-3.078987598419189,0.8014903664588928,2.2774972915649414,0.1059962511062622,0.8975212574005127,0.8975212574005127,0.0,239.65359497070312,230.0,49298.9765625,0.0,2921.9814453125,1.0,280.04217529296875,283.2679443359375,294.3612670898437,297.50250244140625,293.1499938964844,293.1499938964844,280.3500061035156,36158.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167051911354064,1.0,0.0,0.0,3.649196147918701,3.6492202281951904,8.885619422471791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.98486328125,0.0,1533.462890625,1895.4371337890625,0.0,3558.721435546875,0.905217707157135,1.0,0.0,3.0,1.0,0.0
12414660,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.690466582775116,0.2715806066989898,0.2500503957271576,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8524451851844788,0.5240662693977356,0.5008144378662109,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8877096176147461,0.5941228866577148,0.4175204932689667,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7530372738838196,0.3565147817134857,0.3432371914386749,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6509072184562683,0.2280677258968353,1.0545533895492554,285.0457763671875,284.95001220703125,295.48651123046875,291.4137878417969,296.7651062011719,295.2171630859375,285.0474853515625,1.0,0.6269968748092651,0.3602482676506042,0.3602482676506042,1.0,1.0,-3.081284999847412,0.8034852147102356,2.277799606323242,0.1072786152362823,0.9003932476043701,0.9003932476043701,0.0,234.8791961669922,218.0,48030.5625,0.0,2901.55859375,1.0,280.3417663574219,283.48345947265625,294.3611755371094,297.4049377441406,293.1499938964844,293.1499938964844,280.04998779296875,35957.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031455516815186,1.0,0.0,0.0,3.6500654220581055,3.650089263916016,8.889852551874355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.810546875,0.0,1532.92626953125,1895.4371337890625,0.0,3432.8876953125,0.9052821397781372,1.0,0.0,3.0,1.0,0.0
12414720,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.690466582775116,0.2715806066989898,0.2500503957271576,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8524451851844788,0.5240662693977356,0.5008144378662109,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8877096176147461,0.5941228866577148,0.4175204932689667,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7530372738838196,0.3565147817134857,0.3432371914386749,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.6509072184562683,0.2280677258968353,1.0545533895492554,285.0457763671875,284.95001220703125,295.48651123046875,291.4137878417969,296.7651062011719,295.2171630859375,285.0474853515625,1.0,0.6269968748092651,0.3602482676506042,0.3602482676506042,1.0,1.0,-3.081284999847412,0.8034852147102356,2.277799606323242,0.1072786152362823,0.9003932476043701,0.9003932476043701,0.0,234.8791961669922,218.0,48030.5625,0.0,2901.55859375,1.0,280.3417663574219,283.48345947265625,294.3611755371094,297.4049377441406,293.1499938964844,293.1499938964844,280.04998779296875,35957.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031455516815186,1.0,0.0,0.0,3.6500654220581055,3.650089263916016,8.889852551874355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.810546875,0.0,1532.92626953125,1895.4371337890625,0.0,3432.8876953125,0.9052821397781372,1.0,0.0,3.0,1.0,0.0
12414780,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6960105299949646,0.2712770402431488,0.249800756573677,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8582636713981628,0.522563099861145,0.4995127320289612,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8964590430259705,0.5969871878623962,0.4196626543998718,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7587820887565613,0.3564960956573486,0.3431980609893799,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6560602188110352,0.2282121628522873,1.054584503173828,284.87945556640625,284.95001220703125,295.5113525390625,291.4256896972656,296.7714233398437,295.2179870605469,284.87811279296875,1.0,0.6225962042808533,0.3607012629508972,0.3607012629508972,1.0,1.0,-3.0819969177246094,0.8049849271774292,2.2770121097564697,0.1086328774690628,0.8981191515922546,0.8981191515922546,0.0,226.97720336914065,206.0,49325.46484375,0.0,2861.436767578125,1.0,280.0578308105469,283.2922668457031,294.4562683105469,297.6448974609375,293.1499938964844,293.1499938964844,280.3500061035156,36075.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131888747215272,1.0,0.0,0.0,3.648093938827514,3.648118019104004,8.880252266862954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.78759765625,0.0,1531.6121826171875,1895.4371337890625,0.0,3526.173828125,0.9048936367034912,1.0,0.0,3.0,1.0,0.0
12414840,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6960105299949646,0.2712770402431488,0.249800756573677,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8582636713981628,0.522563099861145,0.4995127320289612,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8964590430259705,0.5969871878623962,0.4196626543998718,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7587820887565613,0.3564960956573486,0.3431980609893799,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6560602188110352,0.2282121628522873,1.054584503173828,284.87945556640625,284.95001220703125,295.5113525390625,291.4256896972656,296.7714233398437,295.2179870605469,284.87811279296875,1.0,0.6225962042808533,0.3607012629508972,0.3607012629508972,1.0,1.0,-3.0819969177246094,0.8049849271774292,2.2770121097564697,0.1086328774690628,0.8981191515922546,0.8981191515922546,0.0,226.97720336914065,206.0,49325.46484375,0.0,2861.436767578125,1.0,280.0578308105469,283.2922668457031,294.4562683105469,297.6448974609375,293.1499938964844,293.1499938964844,280.3500061035156,36075.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131888747215272,1.0,0.0,0.0,3.648093938827514,3.648118019104004,8.880252266862954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.78759765625,0.0,1531.6121826171875,1895.4371337890625,0.0,3526.173828125,0.9048936367034912,1.0,0.0,3.0,1.0,0.0
12414900,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6989198327064514,0.2711774706840515,0.2493994981050491,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8614673614501953,0.5218631029129028,0.4984945952892303,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9011465907096864,0.5985596179962158,0.4204283952713012,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7619068026542664,0.356494665145874,0.3428995609283447,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6588510870933533,0.2282728999853134,1.0536693334579468,285.00250244140625,284.95001220703125,295.5229187011719,291.4310607910156,296.7748718261719,295.2188720703125,285.0103454589844,1.0,0.6198230981826782,0.3609277606010437,0.3609277606010437,1.0,1.0,-3.0797486305236816,0.8048959970474243,2.274852752685547,0.1089498624205589,0.8996387124061584,0.8996387124061584,0.0,222.53079223632807,206.0,48201.46875,0.0,2833.54345703125,1.0,280.30126953125,283.441650390625,294.40240478515625,297.44158935546875,293.1499938964844,293.1499938964844,280.3500061035156,36001.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072943925857544,1.0,0.0,0.0,3.647946357727051,3.647970199584961,8.879533766048553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.54345703125,0.0,1530.8958740234375,1895.4371337890625,0.0,3471.4775390625,0.9048618078231812,1.0,0.0,3.0,1.0,0.0
12414960,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7029075026512146,0.2714081704616546,0.2493000328540802,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8658301830291748,0.5215722918510437,0.4978726208209991,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.9072288870811462,0.6006119251251221,0.4215782880783081,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7660598754882812,0.3567947745323181,0.3428665101528168,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.6625600457191467,0.228552296757698,1.053548812866211,285.05108642578125,284.95001220703125,295.5337829589844,291.4360046386719,296.7814636230469,295.2242431640625,285.052490234375,1.0,0.6169514060020447,0.3610594868659973,0.3610594868659973,1.0,1.0,-3.0800743103027344,0.8053938746452332,2.2746803760528564,0.1092545464634895,0.900841474533081,0.900841474533081,0.0,217.32920837402344,194.0,48073.6328125,0.0,2806.86572265625,1.0,280.3422546386719,283.48712158203125,294.40545654296875,297.46746826171875,293.1499938964844,293.1499938964844,280.04998779296875,35921.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037983417510986,1.0,0.0,0.0,3.6501669883728014,3.650191068649292,8.890347658052633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.48388671875,0.0,1532.7652587890625,1895.4371337890625,0.0,3438.96435546875,0.9052756428718568,1.0,0.0,3.0,1.0,0.0
12415020,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7110787034034729,0.2710029482841491,0.2488163411617279,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8751195073127747,0.5199156999588013,0.4962611794471741,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9208086729049684,0.6032459735870361,0.4234350919723511,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7749112248420715,0.3566553592681885,0.3425756692886352,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6705212593078613,0.2286465615034103,1.052808403968811,284.8804016113281,284.95001220703125,295.55303955078125,291.4443664550781,296.7847900390625,295.22247314453125,284.8789367675781,1.0,0.6107699275016785,0.3613229393959045,0.3613229393959045,1.0,1.0,-3.0785574913024902,0.8056395053863525,2.2729179859161377,0.1098379120230674,0.8985468745231628,0.8985468745231628,0.0,206.74899291992188,182.0,49341.40625,0.0,2748.25634765625,1.0,280.0578308105469,283.2926940917969,294.4771728515625,297.6723327636719,293.1499938964844,293.1499938964844,280.3500061035156,36055.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913846790790558,1.0,0.0,0.0,3.648960113525391,3.648983955383301,8.884469480108237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.71533203125,0.0,1532.42431640625,1895.4371337890625,0.0,3532.2685546875,0.9050713181495668,1.0,0.0,3.0,1.0,0.0
12415080,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7110787034034729,0.2710029482841491,0.2488163411617279,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8751195073127747,0.5199156999588013,0.4962611794471741,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9208086729049684,0.6032459735870361,0.4234350919723511,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7749112248420715,0.3566553592681885,0.3425756692886352,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6705212593078613,0.2286465615034103,1.052808403968811,284.8804016113281,284.95001220703125,295.55303955078125,291.4443664550781,296.7847900390625,295.22247314453125,284.8789367675781,1.0,0.6107699275016785,0.3613229393959045,0.3613229393959045,1.0,1.0,-3.0785574913024902,0.8056395053863525,2.2729179859161377,0.1098379120230674,0.8985468745231628,0.8985468745231628,0.0,206.74899291992188,182.0,49341.40625,0.0,2748.25634765625,1.0,280.0578308105469,283.2926940917969,294.4771728515625,297.6723327636719,293.1499938964844,293.1499938964844,280.3500061035156,36055.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913846790790558,1.0,0.0,0.0,3.648960113525391,3.648983955383301,8.884469480108237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.71533203125,0.0,1532.42431640625,1895.4371337890625,0.0,3532.2685546875,0.9050713181495668,1.0,0.0,3.0,1.0,0.0
12415140,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7197877764701843,0.271121084690094,0.2482354640960693,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8859578371047974,0.5188995003700256,0.494518369436264,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9366482496261596,0.606762707233429,0.4252188205718994,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7851187586784363,0.3569224178791046,0.3421395123004913,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6796694993972778,0.2289782166481018,1.051416039466858,285.04986572265625,284.95001220703125,295.5684509277344,291.4504699707031,296.7923583984375,295.2275390625,285.0512390136719,1.0,0.6040719747543335,0.3615864217281341,0.3615864217281341,1.0,1.0,-3.0757009983062744,0.8054605722427368,2.270240306854248,0.1100836247205734,0.9012386798858644,0.9012386798858644,0.0,195.558349609375,170.0,48073.28515625,0.0,2683.894775390625,1.0,280.3421630859375,283.4859619140625,294.4189453125,297.4830017089844,293.1499938964844,293.1499938964844,280.04998779296875,35911.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904116153717041,1.0,0.0,0.0,3.651409864425659,3.651433706283569,8.896403187463875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.69580078125,0.0,1534.076171875,1895.4371337890625,0.0,3441.921875,0.9055458903312684,1.0,0.0,3.0,1.0,0.0
12415200,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7197877764701843,0.271121084690094,0.2482354640960693,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8859578371047974,0.5188995003700256,0.494518369436264,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9366482496261596,0.606762707233429,0.4252188205718994,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.7851187586784363,0.3569224178791046,0.3421395123004913,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6796694993972778,0.2289782166481018,1.051416039466858,285.04986572265625,284.95001220703125,295.5684509277344,291.4504699707031,296.7923583984375,295.2275390625,285.0512390136719,1.0,0.6040719747543335,0.3615864217281341,0.3615864217281341,1.0,1.0,-3.0757009983062744,0.8054605722427368,2.270240306854248,0.1100836247205734,0.9012386798858644,0.9012386798858644,0.0,195.558349609375,170.0,48073.28515625,0.0,2683.894775390625,1.0,280.3421630859375,283.4859619140625,294.4189453125,297.4830017089844,293.1499938964844,293.1499938964844,280.04998779296875,35911.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904116153717041,1.0,0.0,0.0,3.651409864425659,3.651433706283569,8.896403187463875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.69580078125,0.0,1534.076171875,1895.4371337890625,0.0,3441.921875,0.9055458903312684,1.0,0.0,3.0,1.0,0.0
12415260,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7293214201927185,0.2707286477088928,0.2477263212203979,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8985329270362854,0.5172646641731262,0.4928837716579437,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.953852355480194,0.6092917323112488,0.4269798696041107,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7969025373458862,0.3567882478237152,0.3418124914169311,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6902928948402405,0.2290843576192855,1.050548434257507,284.8778381347656,284.95001220703125,295.5792541503906,291.4539489746094,296.7928161621094,295.2249755859375,284.8763122558594,1.0,0.5972500443458557,0.3619061410427093,0.3619061410427093,1.0,1.0,-3.0738136768341064,0.8057354092597961,2.268078088760376,0.1107915416359901,0.8989005088806152,0.8989005088806152,0.0,184.10452270507807,158.0,49327.7421875,0.0,2620.129638671875,1.0,280.05780029296875,283.29058837890625,294.486083984375,297.68194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36051.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140120148658752,1.0,0.0,0.0,3.650348901748657,3.6503729820251465,8.891234415386862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.36181640625,0.0,1533.9423828125,1895.4371337890625,0.0,3533.798828125,0.9053786396980286,1.0,0.0,3.0,1.0,0.0
12415320,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.7293214201927185,0.2707286477088928,0.2477263212203979,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8985329270362854,0.5172646641731262,0.4928837716579437,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.953852355480194,0.6092917323112488,0.4269798696041107,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7969025373458862,0.3567882478237152,0.3418124914169311,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6902928948402405,0.2290843576192855,1.050548434257507,284.8778381347656,284.95001220703125,295.5792541503906,291.4539489746094,296.7928161621094,295.2249755859375,284.8763122558594,1.0,0.5972500443458557,0.3619061410427093,0.3619061410427093,1.0,1.0,-3.0738136768341064,0.8057354092597961,2.268078088760376,0.1107915416359901,0.8989005088806152,0.8989005088806152,0.0,184.10452270507807,158.0,49327.7421875,0.0,2620.129638671875,1.0,280.05780029296875,283.29058837890625,294.486083984375,297.68194580078125,293.1499938964844,293.1499938964844,280.3500061035156,36051.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140120148658752,1.0,0.0,0.0,3.650348901748657,3.6503729820251465,8.891234415386862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.36181640625,0.0,1533.9423828125,1895.4371337890625,0.0,3533.798828125,0.9053786396980286,1.0,0.0,3.0,1.0,0.0
12415380,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.740027904510498,0.2708616852760315,0.2471412271261215,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9133927822113036,0.5162779688835144,0.4911497831344604,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9714597463607788,0.6127011775970459,0.4286748468875885,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8100656270980835,0.3570731878280639,0.3413723409175873,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7022010684013367,0.2294350862503051,1.049146294593811,285.0463562011719,284.95001220703125,295.5847473144531,291.45440673828125,296.79718017578125,295.22930908203125,285.0476989746094,1.0,0.5901393890380859,0.3622258901596069,0.3622258901596069,1.0,1.0,-3.0708394050598145,0.8056715130805969,2.2651679515838623,0.111198678612709,0.9015393257141112,0.9015393257141112,0.0,172.42694091796875,146.0,48049.5546875,0.0,2553.20751953125,1.0,280.3421936035156,283.4833068847656,294.4231872558594,297.48736572265625,293.1499938964844,293.1499938964844,280.04998779296875,35912.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904347598552704,1.0,0.0,0.0,3.652778387069702,3.652802228927612,8.903072625798814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.7265625,0.0,1535.60546875,1895.4371337890625,0.0,3444.07568359375,0.9058520197868348,1.0,0.0,3.0,1.0,0.0
12415440,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.740027904510498,0.2708616852760315,0.2471412271261215,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9133927822113036,0.5162779688835144,0.4911497831344604,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.9714597463607788,0.6127011775970459,0.4286748468875885,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8100656270980835,0.3570731878280639,0.3413723409175873,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.7022010684013367,0.2294350862503051,1.049146294593811,285.0463562011719,284.95001220703125,295.5847473144531,291.45440673828125,296.79718017578125,295.22930908203125,285.0476989746094,1.0,0.5901393890380859,0.3622258901596069,0.3622258901596069,1.0,1.0,-3.0708394050598145,0.8056715130805969,2.2651679515838623,0.111198678612709,0.9015393257141112,0.9015393257141112,0.0,172.42694091796875,146.0,48049.5546875,0.0,2553.20751953125,1.0,280.3421936035156,283.4833068847656,294.4231872558594,297.48736572265625,293.1499938964844,293.1499938964844,280.04998779296875,35912.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904347598552704,1.0,0.0,0.0,3.652778387069702,3.652802228927612,8.903072625798814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.7265625,0.0,1535.60546875,1895.4371337890625,0.0,3444.07568359375,0.9058520197868348,1.0,0.0,3.0,1.0,0.0
12415500,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7465424537658691,0.2708411812782287,0.2470496594905853,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.92292320728302,0.5156856775283813,0.4905524849891662,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9807005524635316,0.614163875579834,0.4297259151935577,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8174484968185425,0.3571724593639374,0.3413588404655456,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.7092145085334778,0.2296091467142105,1.0491701364517212,284.9227294921875,284.95001220703125,295.58526611328125,291.4533996582031,296.7975769042969,295.2300720214844,284.914794921875,1.0,0.5866565704345703,0.3623857498168945,0.3623857498168945,1.0,1.0,-3.071290969848633,0.8062642812728882,2.265026569366455,0.1116956025362014,0.9001831412315369,0.9001831412315369,0.0,166.34909057617188,146.0,49172.59765625,0.0,2522.21923828125,1.0,280.0986022949219,283.3332824707031,294.4843139648437,297.7012023925781,293.1499938964844,293.1499938964844,280.04998779296875,35978.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106461405754088,1.0,0.0,0.0,3.653337001800537,3.6533610820770255,8.905797130864812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.044921875,0.0,1536.7269287109375,1895.4371337890625,0.0,3502.59912109375,0.9059703946113586,1.0,0.0,3.0,1.0,0.0
12415560,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.7526623010635376,0.270484447479248,0.2466359585523605,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.931995689868927,0.5146777033805847,0.4895360469818115,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.988682985305786,0.6150956153869629,0.4303419291973114,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8242092132568359,0.3569606840610504,0.3410548269748688,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.715509831905365,0.2295618504285812,1.0483204126358032,284.873046875,284.95001220703125,295.58416748046875,291.4515380859375,296.7941589355469,295.2260131835937,284.8715209960937,1.0,0.5830332636833191,0.3625413477420807,0.3625413477420807,1.0,1.0,-3.068930625915528,0.8059292435646057,2.263001203536988,0.1119191274046897,0.89913010597229,0.89913010597229,0.0,160.70127868652344,134.0,49291.66796875,0.0,2488.1591796875,1.0,280.05767822265625,283.2870178222656,294.48455810546875,297.67999267578125,293.1499938964844,293.1499938964844,280.3500061035156,36055.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144070148468018,1.0,0.0,0.0,3.6515843868255615,3.651608467102051,8.897253565010033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.67333984375,0.0,1535.3466796875,1895.4371337890625,0.0,3537.45654296875,0.9056574106216432,1.0,0.0,3.0,1.0,0.0
12415620,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7659052610397339,0.2706021070480346,0.2460964769124984,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9505690932273864,0.5136936902999878,0.487868070602417,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.6186504364013672,0.4260178208351135,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8382452130317688,0.3572421371936798,0.3406724631786346,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7278168201446533,0.2299091666936874,1.04718816280365,285.0377197265625,284.95001220703125,295.5768127441406,291.4449462890625,296.7953491210937,295.23028564453125,285.0381774902344,1.0,0.5753711462020874,0.3628525137901306,0.3628525137901306,1.0,1.0,-3.0592706203460693,0.8036396503448486,2.2556309700012207,0.1119730249047279,0.9016452431678772,0.9016452431678772,0.0,149.91319274902344,137.0,47944.11328125,0.0,2413.646728515625,1.0,280.3421936035156,283.4765319824219,294.4146423339844,297.4771728515625,293.1499938964844,293.1499938964844,280.04998779296875,35919.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049338102340698,1.0,0.0,0.0,3.653775930404663,3.653800010681152,8.907936717150733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.55029296875,0.0,1536.771728515625,1895.4371337890625,0.0,3449.52978515625,0.9060786962509156,1.0,0.0,3.0,1.0,0.0
12415680,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.7659052610397339,0.2706021070480346,0.2460964769124984,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9505690932273864,0.5136936902999878,0.487868070602417,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.9990000128746032,0.6186504364013672,0.4260178208351135,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.8382452130317688,0.3572421371936798,0.3406724631786346,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.7278168201446533,0.2299091666936874,1.04718816280365,285.0377197265625,284.95001220703125,295.5768127441406,291.4449462890625,296.7953491210937,295.23028564453125,285.0381774902344,1.0,0.5753711462020874,0.3628525137901306,0.3628525137901306,1.0,1.0,-3.0592706203460693,0.8036396503448486,2.2556309700012207,0.1119730249047279,0.9016452431678772,0.9016452431678772,0.0,149.91319274902344,137.0,47944.11328125,0.0,2413.646728515625,1.0,280.3421936035156,283.4765319824219,294.4146423339844,297.4771728515625,293.1499938964844,293.1499938964844,280.04998779296875,35919.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049338102340698,1.0,0.0,0.0,3.653775930404663,3.653800010681152,8.907936717150733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.55029296875,0.0,1536.771728515625,1895.4371337890625,0.0,3449.52978515625,0.9060786962509156,1.0,0.0,3.0,1.0,0.0
12415740,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7713351249694824,0.2701166570186615,0.2457985132932663,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9572832584381104,0.5120156407356262,0.4864972829818725,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.6238597631454468,0.4166274070739746,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8441002368927002,0.3570349216461181,0.3405881226062774,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.732919454574585,0.2299816310405731,1.0475857257843018,284.8521423339844,284.95001220703125,295.5619812011719,291.4342956542969,296.79718017578125,295.2380676269531,284.8503723144531,1.0,0.5714155435562134,0.3631637096405029,0.3631637096405029,1.0,1.0,-3.0463438034057617,0.8003008365631104,2.246042966842652,0.1112889349460601,0.8988553881645203,0.8988553881645203,0.0,145.5059814453125,140.0,49056.515625,0.0,2366.789794921875,1.0,280.05780029296875,283.2718811035156,294.46588134765625,297.6512451171875,293.1499938964844,293.1499938964844,280.3500061035156,36078.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147329926490784,1.0,0.0,0.0,3.651747703552246,3.651771783828736,8.898049941308273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.24072265625,0.0,1535.7000732421875,1895.4371337890625,0.0,3540.474365234375,0.905708074569702,1.0,0.0,3.0,1.0,0.0
