time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415800,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7713351249694824,0.2701166570186615,0.2457985132932663,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9572832584381104,0.5120156407356262,0.4864972829818725,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.9990000128746032,0.6238597631454468,0.4166274070739746,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8441002368927002,0.3570349216461181,0.3405881226062774,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.732919454574585,0.2299816310405731,1.0475857257843018,284.8521423339844,284.95001220703125,295.5619812011719,291.4342956542969,296.79718017578125,295.2380676269531,284.8503723144531,1.0,0.5714155435562134,0.3631637096405029,0.3631637096405029,1.0,1.0,-3.0463438034057617,0.8003008365631104,2.246042966842652,0.1112889349460601,0.8988553881645203,0.8988553881645203,0.0,145.5059814453125,140.0,49056.515625,0.0,2366.789794921875,1.0,280.05780029296875,283.2718811035156,294.46588134765625,297.6512451171875,293.1499938964844,293.1499938964844,280.3500061035156,36078.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147329926490784,1.0,0.0,0.0,3.651747703552246,3.651771783828736,8.898049941308273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.24072265625,0.0,1535.7000732421875,1895.4371337890625,0.0,3540.474365234375,0.905708074569702,1.0,0.0,3.0,1.0,0.0
12415860,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7733859419822693,0.270134836435318,0.2454933375120163,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9594054222106934,0.5109845995903015,0.4851208925247192,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6297891736030579,0.4128482341766357,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8464499115943909,0.3572194278240204,0.3404561579227447,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7350583672523499,0.2302992939949035,1.0479274988174438,285.0177001953125,284.95001220703125,295.5389404296875,291.419189453125,296.8006591796875,295.2515869140625,285.0189208984375,1.0,0.5696482062339783,0.3636392652988434,0.3636392652988434,1.0,1.0,-3.04002046585083,0.7995462417602539,2.240474224090576,0.1117909699678421,0.9010892510414124,0.9010892510414124,0.0,143.70970153808594,143.0,47733.4453125,0.0,2345.8681640625,1.0,280.3421936035156,283.4626770019531,294.38751220703125,297.4369201660156,293.1499938964844,293.1499938964844,280.04998779296875,35947.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904930591583252,1.0,0.0,0.0,3.6528608798980713,3.652884960174561,8.903475077204348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.39697265625,0.0,1535.962158203125,1895.4371337890625,0.0,3449.5,0.9058940410614014,1.0,0.0,3.0,1.0,0.0
12415920,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7733859419822693,0.270134836435318,0.2454933375120163,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9594054222106934,0.5109845995903015,0.4851208925247192,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9990000128746032,0.6297891736030579,0.4128482341766357,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8464499115943909,0.3572194278240204,0.3404561579227447,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7350583672523499,0.2302992939949035,1.0479274988174438,285.0177001953125,284.95001220703125,295.5389404296875,291.419189453125,296.8006591796875,295.2515869140625,285.0189208984375,1.0,0.5696482062339783,0.3636392652988434,0.3636392652988434,1.0,1.0,-3.04002046585083,0.7995462417602539,2.240474224090576,0.1117909699678421,0.9010892510414124,0.9010892510414124,0.0,143.70970153808594,143.0,47733.4453125,0.0,2345.8681640625,1.0,280.3421936035156,283.4626770019531,294.38751220703125,297.4369201660156,293.1499938964844,293.1499938964844,280.04998779296875,35947.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904930591583252,1.0,0.0,0.0,3.6528608798980713,3.652884960174561,8.903475077204348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.39697265625,0.0,1535.962158203125,1895.4371337890625,0.0,3449.5,0.9058940410614014,1.0,0.0,3.0,1.0,0.0
12415980,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7734334468841553,0.2696167230606079,0.2452946007251739,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9588984847068788,0.5093342065811157,0.483910858631134,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9990000128746032,0.6341651082038879,0.4124391078948974,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8467335104942322,0.3569769263267517,0.3404754102230072,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7355208992958069,0.2303695082664489,1.0490206480026243,284.8433532714844,284.95001220703125,295.5069274902344,291.3993225097656,296.7929992675781,295.2536926269531,284.8418884277344,1.0,0.569489061832428,0.3641148507595062,0.3641148507595062,1.0,1.0,-3.039173126220703,0.8005831837654114,2.2385900020599365,0.1130235195159912,0.8982695937156677,0.8982695937156677,0.0,143.51104736328125,146.0,48951.65234375,0.0,2343.2802734375,1.0,280.05780029296875,283.2660217285156,294.43328857421875,297.61151123046875,293.1499938964844,293.1499938964844,280.3500061035156,36096.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915195107460022,1.0,0.0,0.0,3.650127649307251,3.65015172958374,8.890156095731072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.0654296875,0.0,1534.033935546875,1895.4371337890625,0.0,3544.75146484375,0.9053598046302797,1.0,0.0,3.0,1.0,0.0
12416040,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7734334468841553,0.2696167230606079,0.2452946007251739,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84326171875,0.9588984847068788,0.5093342065811157,0.483910858631134,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9990000128746032,0.6341651082038879,0.4124391078948974,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8467335104942322,0.3569769263267517,0.3404754102230072,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7355208992958069,0.2303695082664489,1.0490206480026243,284.8433532714844,284.95001220703125,295.5069274902344,291.3993225097656,296.7929992675781,295.2536926269531,284.8418884277344,1.0,0.569489061832428,0.3641148507595062,0.3641148507595062,1.0,1.0,-3.039173126220703,0.8005831837654114,2.2385900020599365,0.1130235195159912,0.8982695937156677,0.8982695937156677,0.0,143.51104736328125,146.0,48951.65234375,0.0,2343.2802734375,1.0,280.05780029296875,283.2660217285156,294.43328857421875,297.61151123046875,293.1499938964844,293.1499938964844,280.3500061035156,36096.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915195107460022,1.0,0.0,0.0,3.650127649307251,3.65015172958374,8.890156095731072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.0654296875,0.0,1534.033935546875,1895.4371337890625,0.0,3544.75146484375,0.9053598046302797,1.0,0.0,3.0,1.0,0.0
12416100,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7723821401596069,0.2694433629512787,0.2450043559074401,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9573386907577516,0.5086142420768738,0.4830569922924042,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.9990000128746032,0.636020302772522,0.4136137366294861,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.8458147048950195,0.3568970859050751,0.3402862250804901,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.7348445653915405,0.2304028272628784,1.0488827228546145,284.9661865234375,284.95001220703125,295.4873352050781,291.387451171875,296.78729248046875,295.2533569335937,284.9741516113281,1.0,0.5697459578514099,0.3643526434898376,0.3643526434898376,1.0,1.0,-3.038813352584839,0.8011237382888794,2.23768949508667,0.1136158406734466,0.8995429277420044,0.8995429277420044,0.0,143.97097778320312,146.0,47824.73828125,0.0,2345.005126953125,1.0,280.3013000488281,283.415771484375,294.3610534667969,297.3868713378906,293.1499938964844,293.1499938964844,280.3500061035156,36032.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90944504737854,1.0,0.0,0.0,3.6493399143218994,3.6493637561798096,8.886319164957968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.78662109375,0.0,1532.673583984375,1895.4371337890625,0.0,3491.452880859375,0.9051926136016846,1.0,0.0,3.0,1.0,0.0
12416160,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7718490362167358,0.2695907056331634,0.2450436800718307,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9562884569168092,0.5082992315292358,0.482633501291275,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.638168215751648,0.4145277738571167,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8453107476234436,0.3571219146251678,0.3404012620449066,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7345131635665894,0.2306468188762664,1.0496673583984375,285.0142517089844,284.95001220703125,295.4652404785156,291.3742370605469,296.7836303710937,295.2567749023437,285.0155944824219,1.0,0.5702643990516663,0.3645264208316803,0.3645264208316803,1.0,1.0,-3.040527820587158,0.802178144454956,2.238349676132202,0.1142513230443,0.9004960656166077,0.9004960656166077,0.0,144.40847778320312,149.0,47682.23828125,0.0,2350.41015625,1.0,280.34228515625,283.46099853515625,294.3466796875,297.3939819335937,293.1499938964844,293.1499938964844,280.04998779296875,35958.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062753915786744,1.0,0.0,0.0,3.6508309841156006,3.65085506439209,8.893582617020002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.78662109375,0.0,1533.7803955078125,1895.4371337890625,0.0,3462.005859375,0.9054480195045472,1.0,0.0,3.0,1.0,0.0
12416220,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7694299221038818,0.2690078914165497,0.2448513656854629,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9525100588798524,0.5066149830818176,0.4814604818820953,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9990000128746032,0.640653133392334,0.4180853962898254,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8430491089820862,0.3568328320980072,0.3404408693313598,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7328168749809265,0.2306458353996276,1.0507748126983645,284.8417663574219,284.95001220703125,295.4131774902344,291.3435974121094,296.763671875,295.2493591308594,284.8403625488281,1.0,0.5717772245407104,0.3648739755153656,0.3648739755153656,1.0,1.0,-3.044545412063598,0.8044494390487671,2.240096092224121,0.1157092973589897,0.8976701498031616,0.8976701498031616,0.0,146.02493286132812,152.0,48919.9140625,0.0,2366.160888671875,1.0,280.0578308105469,283.2658996582031,294.3817138671875,297.5600280761719,293.1499938964844,293.1499938964844,280.3500061035156,36103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173926711082458,1.0,0.0,0.0,3.647843837738037,3.6478676795959473,8.879034680830955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.5673828125,0.0,1531.544189453125,1895.4371337890625,0.0,3565.076904296875,0.90485417842865,1.0,0.0,3.0,1.0,0.0
12416280,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.7694299221038818,0.2690078914165497,0.2448513656854629,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.9525100588798524,0.5066149830818176,0.4814604818820953,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.9990000128746032,0.640653133392334,0.4180853962898254,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8430491089820862,0.3568328320980072,0.3404408693313598,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7328168749809265,0.2306458353996276,1.0507748126983645,284.8417663574219,284.95001220703125,295.4131774902344,291.3435974121094,296.763671875,295.2493591308594,284.8403625488281,1.0,0.5717772245407104,0.3648739755153656,0.3648739755153656,1.0,1.0,-3.044545412063598,0.8044494390487671,2.240096092224121,0.1157092973589897,0.8976701498031616,0.8976701498031616,0.0,146.02493286132812,152.0,48919.9140625,0.0,2366.160888671875,1.0,280.0578308105469,283.2658996582031,294.3817138671875,297.5600280761719,293.1499938964844,293.1499938964844,280.3500061035156,36103.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173926711082458,1.0,0.0,0.0,3.647843837738037,3.6478676795959473,8.879034680830955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.5673828125,0.0,1531.544189453125,1895.4371337890625,0.0,3565.076904296875,0.90485417842865,1.0,0.0,3.0,1.0,0.0
12416340,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7662452459335327,0.2689045369625091,0.2445753514766693,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9476348757743835,0.5055238008499146,0.4801793396472931,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.6431000232696533,0.4228215515613556,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8399972319602966,0.3569335043430328,0.3403687477111816,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7303814888000488,0.2308392971754074,1.0512616634368896,285.0124206542969,284.95001220703125,295.3500061035156,291.3069763183594,296.74346923828125,295.2454833984375,285.0137634277344,1.0,0.5736345648765564,0.3652215600013733,0.3652215600013733,1.0,1.0,-3.0488600730896,0.8068240284919739,2.2420361042022705,0.117122933268547,0.8998731374740601,0.8998731374740601,0.0,148.14952087402344,155.0,47649.44140625,0.0,2385.1484375,1.0,280.3421630859375,283.46075439453125,294.28289794921875,297.33074951171875,293.1499938964844,293.1499938964844,280.6499938964844,35962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091618061065674,1.0,0.0,0.0,3.648376941680908,3.6484010219573975,8.881630719770328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.76513671875,0.0,1531.0865478515625,1895.4371337890625,0.0,3488.822998046875,0.9049026370048524,1.0,0.0,3.0,1.0,0.0
12416400,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7662452459335327,0.2689045369625091,0.2445753514766693,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9476348757743835,0.5055238008499146,0.4801793396472931,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.6431000232696533,0.4228215515613556,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8399972319602966,0.3569335043430328,0.3403687477111816,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7303814888000488,0.2308392971754074,1.0512616634368896,285.0124206542969,284.95001220703125,295.3500061035156,291.3069763183594,296.74346923828125,295.2454833984375,285.0137634277344,1.0,0.5736345648765564,0.3652215600013733,0.3652215600013733,1.0,1.0,-3.0488600730896,0.8068240284919739,2.2420361042022705,0.117122933268547,0.8998731374740601,0.8998731374740601,0.0,148.14952087402344,155.0,47649.44140625,0.0,2385.1484375,1.0,280.3421630859375,283.46075439453125,294.28289794921875,297.33074951171875,293.1499938964844,293.1499938964844,280.6499938964844,35962.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091618061065674,1.0,0.0,0.0,3.648376941680908,3.6484010219573975,8.881630719770328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.76513671875,0.0,1531.0865478515625,1895.4371337890625,0.0,3488.822998046875,0.9049026370048524,1.0,0.0,3.0,1.0,0.0
12416460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.7644289135932922,0.2694528698921203,0.2450377494096756,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.9442433714866638,0.5053310990333557,0.4799171388149261,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9990000128746032,0.6464778780937195,0.4266507625579834,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8381538987159729,0.3577180504798889,0.3410602509975433,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.7289695739746094,0.2314901053905487,1.0541415214538574,285.2024841308594,284.95001220703125,295.2787780761719,291.2685852050781,296.7277526855469,295.2507629394531,285.20391845703125,1.0,0.5760185718536377,0.3654325902462005,0.3654325902462005,1.0,1.0,-3.0579938888549805,0.810411810874939,2.247582197189331,0.1187136247754097,0.9048032164573668,0.9048032164573668,0.0,150.1114501953125,158.0,46413.63671875,0.0,2412.286376953125,1.0,280.64178466796875,283.672119140625,294.2298583984375,297.1866760253906,293.1499938964844,293.1499938964844,280.3500061035156,35746.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985088467597961,1.0,0.0,0.0,3.6571452617645264,3.657169342041016,8.924372991714336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.26806640625,0.0,1539.2333984375,1895.4371337890625,0.0,3389.680419921875,0.906720757484436,1.0,0.0,3.0,1.0,0.0
12416520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019958496094,0.7644289135932922,0.2694528698921203,0.2450377494096756,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.9442433714866638,0.5053310990333557,0.4799171388149261,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.9990000128746032,0.6464778780937195,0.4266507625579834,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.8381538987159729,0.3577180504798889,0.3410602509975433,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.7289695739746094,0.2314901053905487,1.0541415214538574,285.2024841308594,284.95001220703125,295.2787780761719,291.2685852050781,296.7277526855469,295.2507629394531,285.20391845703125,1.0,0.5760185718536377,0.3654325902462005,0.3654325902462005,1.0,1.0,-3.0579938888549805,0.810411810874939,2.247582197189331,0.1187136247754097,0.9048032164573668,0.9048032164573668,0.0,150.1114501953125,158.0,46413.63671875,0.0,2412.286376953125,1.0,280.64178466796875,283.672119140625,294.2298583984375,297.1866760253906,293.1499938964844,293.1499938964844,280.3500061035156,35746.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985088467597961,1.0,0.0,0.0,3.6571452617645264,3.657169342041016,8.924372991714336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7279.26806640625,0.0,1539.2333984375,1895.4371337890625,0.0,3389.680419921875,0.906720757484436,1.0,0.0,3.0,1.0,0.0
12416580,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7609150409698486,0.268779307603836,0.2449192404747009,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9387407898902892,0.5037233829498291,0.4789990186691284,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6476778388023376,0.4324210584163666,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8348007202148438,0.3574380278587341,0.3412744104862213,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7262164354324341,0.2313624620437622,1.0553771257400513,285.0282592773437,284.95001220703125,295.2032775878906,291.2326965332031,296.6980895996094,295.2387390136719,285.0267028808594,1.0,0.5785922408103943,0.3656436204910278,0.3656436204910278,1.0,1.0,-3.0654354095458984,0.8134267330169678,2.2520086765289307,0.1202488020062446,0.9044587016105652,0.9044587016105652,0.0,152.84918212890625,161.0,47728.51171875,0.0,2440.455810546875,1.0,280.35772705078125,283.4748229980469,294.27490234375,297.3755798339844,293.1499938964844,293.1499938964844,280.04998779296875,35856.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109134674072266,1.0,0.0,0.0,3.663310289382935,3.663334608078003,8.954487498158414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.65771484375,0.0,1546.9515380859375,1895.4371337890625,0.0,3505.078857421875,0.9081470370292664,1.0,0.0,3.0,1.0,0.0
12416640,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7609150409698486,0.268779307603836,0.2449192404747009,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9387407898902892,0.5037233829498291,0.4789990186691284,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.9990000128746032,0.6476778388023376,0.4324210584163666,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8348007202148438,0.3574380278587341,0.3412744104862213,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.7262164354324341,0.2313624620437622,1.0553771257400513,285.0282592773437,284.95001220703125,295.2032775878906,291.2326965332031,296.6980895996094,295.2387390136719,285.0267028808594,1.0,0.5785922408103943,0.3656436204910278,0.3656436204910278,1.0,1.0,-3.0654354095458984,0.8134267330169678,2.2520086765289307,0.1202488020062446,0.9044587016105652,0.9044587016105652,0.0,152.84918212890625,161.0,47728.51171875,0.0,2440.455810546875,1.0,280.35772705078125,283.4748229980469,294.27490234375,297.3755798339844,293.1499938964844,293.1499938964844,280.04998779296875,35856.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109134674072266,1.0,0.0,0.0,3.663310289382935,3.663334608078003,8.954487498158414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.65771484375,0.0,1546.9515380859375,1895.4371337890625,0.0,3505.078857421875,0.9081470370292664,1.0,0.0,3.0,1.0,0.0
12416700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.758073627948761,0.2679508626461029,0.2443951219320297,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9346039295196532,0.502312183380127,0.4779433310031891,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.6471096277236938,0.4364375174045563,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8321170210838318,0.35679692029953,0.3409042358398437,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7238935828208923,0.2308886647224426,1.0542243719100952,284.88427734375,284.95001220703125,295.1640014648437,291.21563720703125,296.6773986816406,295.2251281738281,284.8755187988281,1.0,0.5797577500343323,0.3657491207122803,0.3657491207122803,1.0,1.0,-3.066537618637085,0.81407630443573,2.252461194992065,0.1207408756017685,0.9026280641555786,0.9026280641555786,0.0,154.60865783691406,161.0,48861.5703125,0.0,2451.718994140625,1.0,280.100830078125,283.3072814941406,294.2900390625,297.52099609375,293.1499938964844,293.1499938964844,280.04998779296875,35966.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200796484947203,1.0,0.0,0.0,3.663708209991455,3.663732528686523,8.956432679951831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.77099609375,0.0,1548.22314453125,1895.4371337890625,0.0,3589.8935546875,0.9082733392715454,1.0,0.0,3.0,1.0,0.0
12416760,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.7546599507331848,0.2668810486793518,0.2435852140188217,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282775878906,0.9297030568122864,0.5005963444709778,0.476510614156723,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.9990000128746032,0.6458372473716736,0.4410569369792938,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8288818597793579,0.3558892011642456,0.3402222096920013,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82928466796875,0.7210078835487366,0.2301750928163528,1.051843285560608,284.828369140625,284.95001220703125,295.123779296875,291.1991271972656,296.6537780761719,295.2076416015625,284.8265380859375,1.0,0.5807848572731018,0.3658141195774078,0.3658141195774078,1.0,1.0,-3.065716028213501,0.8139898777008057,2.251726150512696,0.1209256649017334,0.901211678981781,0.901211678981781,0.0,156.5671844482422,164.0,48954.765625,0.0,2460.417724609375,1.0,280.0580139160156,283.2568359375,294.2525634765625,297.4476013183594,293.1499938964844,293.1499938964844,279.75,36066.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246396422386168,1.0,0.0,0.0,3.661577701568604,3.6616017818450928,8.946018965616531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.744140625,0.0,1546.5863037109375,1895.4371337890625,0.0,3631.912841796875,0.907894730567932,1.0,0.0,3.0,1.0,0.0
12416820,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7471057176589966,0.2643346786499023,0.2416029274463653,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9188396334648132,0.4966405034065246,0.4731498062610626,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.9990013241767884,0.6417339444160461,0.4496333301067352,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.8215562105178833,0.3535966873168945,0.3383989930152893,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.714159369468689,0.2282756268978119,1.044916033744812,284.6250915527344,284.95001220703125,295.04058837890625,291.16754150390625,296.6022644042969,295.16754150390625,284.6230163574219,1.0,0.5823803544044495,0.3659440875053406,0.3659440875053406,1.0,1.0,-3.0591013431549072,0.8121659755706787,2.2469353675842285,0.120848461985588,0.8952258229255676,0.8952258229255676,0.0,160.8374481201172,167.0,50041.53125,0.0,2470.286376953125,1.0,279.7581787109375,283.0383605957031,294.2123718261719,297.479736328125,293.1499938964844,293.1499938964844,280.04998779296875,36328.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360318183898926,1.0,0.0,0.0,3.650144100189209,3.650168180465698,8.890236813385854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.73828125,0.0,1535.7896728515625,1895.4371337890625,0.0,3736.3017578125,0.9055134057998656,1.0,0.0,3.0,1.0,0.0
12416880,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7471057176589966,0.2643346786499023,0.2416029274463653,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6250305175781,0.9188396334648132,0.4966405034065246,0.4731498062610626,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.9990013241767884,0.6417339444160461,0.4496333301067352,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253662109375,0.8215562105178833,0.3535966873168945,0.3383989930152893,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6260986328125,0.714159369468689,0.2282756268978119,1.044916033744812,284.6250915527344,284.95001220703125,295.04058837890625,291.16754150390625,296.6022644042969,295.16754150390625,284.6230163574219,1.0,0.5823803544044495,0.3659440875053406,0.3659440875053406,1.0,1.0,-3.0591013431549072,0.8121659755706787,2.2469353675842285,0.120848461985588,0.8952258229255676,0.8952258229255676,0.0,160.8374481201172,167.0,50041.53125,0.0,2470.286376953125,1.0,279.7581787109375,283.0383605957031,294.2123718261719,297.479736328125,293.1499938964844,293.1499938964844,280.04998779296875,36328.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360318183898926,1.0,0.0,0.0,3.650144100189209,3.650168180465698,8.890236813385854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.73828125,0.0,1535.7896728515625,1895.4371337890625,0.0,3736.3017578125,0.9055134057998656,1.0,0.0,3.0,1.0,0.0
12416940,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.73945152759552,0.2627257406711578,0.2400323003530502,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.907756209373474,0.4938299059867859,0.4702982902526855,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.9918498992919922,0.6401746273040771,0.4482548534870147,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8136050701141357,0.3520755469799042,0.336869329214096,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.7062432765960693,0.2267828285694122,1.0382814407348633,284.7774963378906,284.95001220703125,294.9539794921875,291.1377258300781,296.5648498535156,295.1470947265625,284.7781677246094,1.0,0.5829651951789856,0.3660740852355957,0.3660740852355957,1.0,1.0,-3.042311191558838,0.807012677192688,2.2352983951568604,0.1194561272859573,0.8941723108291626,0.8941723108291626,0.0,165.54415893554688,170.0,48475.28125,0.0,2463.321533203125,1.0,280.0421447753906,283.2228088378906,294.1000671386719,297.2040710449219,293.1499938964844,293.1499938964844,280.3500061035156,36255.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246461391448976,1.0,0.0,0.0,3.639891386032105,3.639915227890015,8.840363534545759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.0849609375,0.0,1523.8572998046875,1895.4371337890625,0.0,3631.972412109375,0.903201162815094,1.0,0.0,3.0,1.0,0.0
12417000,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.73945152759552,0.2627257406711578,0.2400323003530502,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.907756209373474,0.4938299059867859,0.4702982902526855,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.9918498992919922,0.6401746273040771,0.4482548534870147,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773742675781,0.8136050701141357,0.3520755469799042,0.336869329214096,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.7062432765960693,0.2267828285694122,1.0382814407348633,284.7774963378906,284.95001220703125,294.9539794921875,291.1377258300781,296.5648498535156,295.1470947265625,284.7781677246094,1.0,0.5829651951789856,0.3660740852355957,0.3660740852355957,1.0,1.0,-3.042311191558838,0.807012677192688,2.2352983951568604,0.1194561272859573,0.8941723108291626,0.8941723108291626,0.0,165.54415893554688,170.0,48475.28125,0.0,2463.321533203125,1.0,280.0421447753906,283.2228088378906,294.1000671386719,297.2040710449219,293.1499938964844,293.1499938964844,280.3500061035156,36255.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246461391448976,1.0,0.0,0.0,3.639891386032105,3.639915227890015,8.840363534545759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6685.0849609375,0.0,1523.8572998046875,1895.4371337890625,0.0,3631.972412109375,0.903201162815094,1.0,0.0,3.0,1.0,0.0
12417060,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7356814742088318,0.2621645927429199,0.2394548058509826,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9022276401519777,0.4923411607742309,0.4687677025794983,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9884185791015624,0.6411548852920532,0.4487184286117553,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8094624280929565,0.3515907526016235,0.3363267779350281,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7019557952880859,0.226094052195549,1.034954309463501,284.9561462402344,284.95001220703125,294.8642883300781,291.1094055175781,296.5391845703125,295.1452941894531,284.9571838378906,1.0,0.583748996257782,0.3665295243263244,0.3665295243263244,1.0,1.0,-3.0356669425964355,0.8060557246208191,2.229611158370972,0.1199757382273674,0.8957335948944092,0.8957335948944092,0.0,168.28021240234375,173.0,47006.0078125,0.0,2465.1005859375,1.0,280.3416748046875,283.4284362792969,294.0553283691406,297.0483703613281,293.1499938964844,293.1499938964844,280.6499938964844,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107818603515624,1.0,0.0,0.0,3.636398077011109,3.6364221572875977,8.823403732094448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.5244140625,0.0,1518.65771484375,1895.4371337890625,0.0,3503.8583984375,0.9023051857948304,1.0,0.0,3.0,1.0,0.0
12417120,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7356814742088318,0.2621645927429199,0.2394548058509826,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9022276401519777,0.4923411607742309,0.4687677025794983,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.9884185791015624,0.6411548852920532,0.4487184286117553,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8094624280929565,0.3515907526016235,0.3363267779350281,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7019557952880859,0.226094052195549,1.034954309463501,284.9561462402344,284.95001220703125,294.8642883300781,291.1094055175781,296.5391845703125,295.1452941894531,284.9571838378906,1.0,0.583748996257782,0.3665295243263244,0.3665295243263244,1.0,1.0,-3.0356669425964355,0.8060557246208191,2.229611158370972,0.1199757382273674,0.8957335948944092,0.8957335948944092,0.0,168.28021240234375,173.0,47006.0078125,0.0,2465.1005859375,1.0,280.3416748046875,283.4284362792969,294.0553283691406,297.0483703613281,293.1499938964844,293.1499938964844,280.6499938964844,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107818603515624,1.0,0.0,0.0,3.636398077011109,3.6364221572875977,8.823403732094448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.5244140625,0.0,1518.65771484375,1895.4371337890625,0.0,3503.8583984375,0.9023051857948304,1.0,0.0,3.0,1.0,0.0
12417180,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7333181500434875,0.262089192867279,0.2393828779458999,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.8985531330108643,0.4915021061897278,0.4679428935050964,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9863925576210022,0.6429271697998047,0.4499095976352691,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8067626357078552,0.3516527712345123,0.3363654911518097,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.6992236971855164,0.2259009629487991,1.0340265035629272,285.1384582519531,284.95001220703125,294.77178955078125,291.08233642578125,296.5174560546875,295.15045166015625,285.1395874023437,1.0,0.5849675536155701,0.3669849932193756,0.3669849932193756,1.0,1.0,-3.034947633743286,0.8070698380470276,2.227877616882324,0.1211952045559883,0.8997564911842346,0.8997564911842346,0.0,170.46627807617188,176.0,45651.1328125,0.0,2475.071533203125,1.0,280.64166259765625,283.6354064941406,294.03179931640625,296.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,35851.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980940580368042,1.0,0.0,0.0,3.6412854194641113,3.6413094997406006,8.847136996337213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.6357421875,0.0,1522.384033203125,1895.4371337890625,0.0,3385.811767578125,0.9032453298568726,1.0,0.0,3.0,1.0,0.0
12417240,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7333181500434875,0.262089192867279,0.2393828779458999,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.8985531330108643,0.4915021061897278,0.4679428935050964,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386413574219,0.9863925576210022,0.6429271697998047,0.4499095976352691,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8067626357078552,0.3516527712345123,0.3363654911518097,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.6992236971855164,0.2259009629487991,1.0340265035629272,285.1384582519531,284.95001220703125,294.77178955078125,291.08233642578125,296.5174560546875,295.15045166015625,285.1395874023437,1.0,0.5849675536155701,0.3669849932193756,0.3669849932193756,1.0,1.0,-3.034947633743286,0.8070698380470276,2.227877616882324,0.1211952045559883,0.8997564911842346,0.8997564911842346,0.0,170.46627807617188,176.0,45651.1328125,0.0,2475.071533203125,1.0,280.64166259765625,283.6354064941406,294.03179931640625,296.93524169921875,293.1499938964844,293.1499938964844,280.95001220703125,35851.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980940580368042,1.0,0.0,0.0,3.6412854194641113,3.6413094997406006,8.847136996337213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.6357421875,0.0,1522.384033203125,1895.4371337890625,0.0,3385.811767578125,0.9032453298568726,1.0,0.0,3.0,1.0,0.0
12417300,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.7322337031364441,0.2621343731880188,0.2394187301397323,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8968273997306824,0.4912034571170807,0.4676409661769867,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750244140625,0.9854302406311036,0.6439121961593628,0.4505659937858581,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.8055044412612915,0.3517881035804748,0.3364853858947754,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.6980068683624268,0.2259095311164856,1.0340675115585327,285.2738342285156,284.95001220703125,294.7245788574219,291.0692138671875,296.50689697265625,295.1539001464844,285.281982421875,1.0,0.5857218503952026,0.36721271276474,0.36721271276474,1.0,1.0,-3.035609006881714,0.8079119920730591,2.2276971340179443,0.1219272464513778,0.9032225012779236,0.9032225012779236,0.0,171.59332275390625,176.0,44503.6875,0.0,2482.141845703125,1.0,280.8985595703125,283.796875,293.99871826171875,296.7845458984375,293.1499938964844,293.1499938964844,280.95001220703125,35718.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900676369667053,1.0,0.0,0.0,3.6469509601593018,3.646975040435791,8.874689569893235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.17626953125,0.0,1527.6710205078125,1895.4371337890625,0.0,3310.840087890625,0.9044539332389832,1.0,0.0,3.0,1.0,0.0
12417360,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7313693761825562,0.2622547447681427,0.2395635396242141,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32061767578125,0.8953623175621033,0.4910069406032562,0.4674906730651855,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207397460937,0.984682023525238,0.644982635974884,0.451353520154953,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204345703125,0.8044769763946533,0.3520069718360901,0.3367223441600799,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.32000732421875,0.6970256567001343,0.2259950339794159,1.0345598459243774,285.3205871582031,284.95001220703125,294.6767883300781,291.0563049316406,296.4969177246094,295.1583251953125,285.3216247558594,1.0,0.5865899920463562,0.3673668801784515,0.3673668801784515,1.0,1.0,-3.037424802780152,0.8089452981948853,2.228479385375977,0.122590072453022,0.9062075018882751,0.9062075018882751,0.0,172.661865234375,179.0,44378.91015625,0.0,2491.07763671875,1.0,280.9418334960937,283.8411560058594,294.0111389160156,296.83453369140625,293.1499938964844,293.1499938964844,280.6499938964844,35608.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865771293640137,1.0,0.0,0.0,3.655222415924072,3.6552462577819824,8.914990985431359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.48583984375,0.0,1536.0538330078125,1895.4371337890625,0.0,3278.18310546875,0.906196653842926,1.0,0.0,3.0,1.0,0.0
12417420,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7275744080543518,0.2611655294895172,0.2391213625669479,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8899524211883545,0.4890109896659851,0.466266393661499,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9806899428367616,0.6446899175643921,0.4518046677112579,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8001799583435059,0.3512186110019684,0.3365181386470794,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.6930871605873108,0.22534941136837,1.0336309671401978,285.13641357421875,284.95001220703125,294.5795593261719,291.0310363769531,296.46392822265625,295.1495361328125,285.13427734375,1.0,0.5881467461585999,0.367675244808197,0.367675244808197,1.0,1.0,-3.034616470336914,0.8088522553443909,2.225764274597168,0.123404286801815,0.9072450399398804,0.9072450399398804,0.0,176.0,182.0,45649.4921875,0.0,2503.076904296875,1.0,280.65771484375,283.63690185546875,294.0751037597656,297.0430908203125,293.1499938964844,293.1499938964844,280.3500061035156,35710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89958256483078,1.0,0.0,0.0,3.6668736934661865,3.666897773742676,8.971916258815327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.6162109375,0.0,1549.843017578125,1895.4371337890625,0.0,3399.69287109375,0.9088436961174012,1.0,0.0,3.0,1.0,0.0
12417480,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.7275744080543518,0.2611655294895172,0.2391213625669479,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.8899524211883545,0.4890109896659851,0.466266393661499,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361083984375,0.9806899428367616,0.6446899175643921,0.4518046677112579,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8001799583435059,0.3512186110019684,0.3365181386470794,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.6930871605873108,0.22534941136837,1.0336309671401978,285.13641357421875,284.95001220703125,294.5795593261719,291.0310363769531,296.46392822265625,295.1495361328125,285.13427734375,1.0,0.5881467461585999,0.367675244808197,0.367675244808197,1.0,1.0,-3.034616470336914,0.8088522553443909,2.225764274597168,0.123404286801815,0.9072450399398804,0.9072450399398804,0.0,176.0,182.0,45649.4921875,0.0,2503.076904296875,1.0,280.65771484375,283.63690185546875,294.0751037597656,297.0430908203125,293.1499938964844,293.1499938964844,280.3500061035156,35710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89958256483078,1.0,0.0,0.0,3.6668736934661865,3.666897773742676,8.971916258815327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.6162109375,0.0,1549.843017578125,1895.4371337890625,0.0,3399.69287109375,0.9088436961174012,1.0,0.0,3.0,1.0,0.0
12417540,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7210533618927002,0.2588058114051819,0.2374392747879028,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8814653754234314,0.4854340553283691,0.4634289741516113,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9733482003211976,0.6423278450965881,0.4506126046180725,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7929531335830688,0.3490958213806152,0.3350001871585846,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.6863986849784851,0.2236763536930084,1.0281699895858765,284.9228210449219,284.95001220703125,294.4804382324219,291.0063781738281,296.4208679199219,295.1268005371094,284.9202575683594,1.0,0.5888605117797852,0.3679836094379425,0.3679836094379425,1.0,1.0,-3.019371747970581,0.8046554327011108,2.2147161960601807,0.122840330004692,0.9051688313484192,0.9051688313484192,0.0,180.6045684814453,185.0,46797.2421875,0.0,2498.259521484375,1.0,280.3580627441406,283.40936279296875,294.06207275390625,297.1221923828125,293.1499938964844,293.1499938964844,280.04998779296875,35921.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913926124572754,1.0,0.0,0.0,3.670568227767944,3.6705923080444336,8.990003834696836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.04638671875,0.0,1555.583740234375,1895.4371337890625,0.0,3533.003173828125,0.909805715084076,1.0,0.0,3.0,1.0,0.0
12417600,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7210533618927002,0.2588058114051819,0.2374392747879028,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8814653754234314,0.4854340553283691,0.4634289741516113,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9733482003211976,0.6423278450965881,0.4506126046180725,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7929531335830688,0.3490958213806152,0.3350001871585846,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.6863986849784851,0.2236763536930084,1.0281699895858765,284.9228210449219,284.95001220703125,294.4804382324219,291.0063781738281,296.4208679199219,295.1268005371094,284.9202575683594,1.0,0.5888605117797852,0.3679836094379425,0.3679836094379425,1.0,1.0,-3.019371747970581,0.8046554327011108,2.2147161960601807,0.122840330004692,0.9051688313484192,0.9051688313484192,0.0,180.6045684814453,185.0,46797.2421875,0.0,2498.259521484375,1.0,280.3580627441406,283.40936279296875,294.06207275390625,297.1221923828125,293.1499938964844,293.1499938964844,280.04998779296875,35921.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913926124572754,1.0,0.0,0.0,3.670568227767944,3.6705923080444336,8.990003834696836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.04638671875,0.0,1555.583740234375,1895.4371337890625,0.0,3533.003173828125,0.909805715084076,1.0,0.0,3.0,1.0,0.0
