time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417660,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7135083079338074,0.2557996213436126,0.2350839376449585,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8722802996635437,0.4810090661048889,0.4596746563911438,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.9646888375282288,0.6389118432998657,0.4485813975334167,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.7848950624465942,0.3461960852146148,0.3326567709445953,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.6787917017936707,0.2213302999734878,1.0194084644317627,284.70367431640625,284.95001220703125,294.3796691894531,290.9820251464844,296.3748474121094,295.1001281738281,284.7010192871094,1.0,0.5886956453323364,0.3683696687221527,0.3683696687221527,1.0,1.0,-2.9962430000305176,0.7980489730834961,2.198194026947021,0.121571272611618,0.9001244306564331,0.9001244306564331,0.0,185.34754943847656,188.0,47794.265625,0.0,2479.498291015625,1.0,280.0580749511719,283.1795959472656,294.0272216796875,297.15447998046875,293.1499938964844,293.1499938964844,279.75,36192.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925474226474762,1.0,0.0,0.0,3.664282321929932,3.664306402206421,8.959239039540989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.38720703125,0.0,1550.5595703125,1895.4371337890625,0.0,3639.589599609375,0.9085785746574402,1.0,0.0,3.0,1.0,0.0
12417720,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.7135083079338074,0.2557996213436126,0.2350839376449585,296.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035522460937,0.8722802996635437,0.4810090661048889,0.4596746563911438,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.9646888375282288,0.6389118432998657,0.4485813975334167,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.7848950624465942,0.3461960852146148,0.3326567709445953,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049255371094,0.6787917017936707,0.2213302999734878,1.0194084644317627,284.70367431640625,284.95001220703125,294.3796691894531,290.9820251464844,296.3748474121094,295.1001281738281,284.7010192871094,1.0,0.5886956453323364,0.3683696687221527,0.3683696687221527,1.0,1.0,-2.9962430000305176,0.7980489730834961,2.198194026947021,0.121571272611618,0.9001244306564331,0.9001244306564331,0.0,185.34754943847656,188.0,47794.265625,0.0,2479.498291015625,1.0,280.0580749511719,283.1795959472656,294.0272216796875,297.15447998046875,293.1499938964844,293.1499938964844,279.75,36192.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925474226474762,1.0,0.0,0.0,3.664282321929932,3.664306402206421,8.959239039540989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.38720703125,0.0,1550.5595703125,1895.4371337890625,0.0,3639.589599609375,0.9085785746574402,1.0,0.0,3.0,1.0,0.0
12417780,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.7095975875854492,0.2541654407978058,0.2337848991155624,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5483093261719,0.8678358793258667,0.4786130785942077,0.4576215147972107,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9602684378623962,0.6369507312774658,0.4474030435085296,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5500183105469,0.7809369564056396,0.3445710837841034,0.3313106000423431,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5536804199219,0.6749997138977051,0.2199963480234146,1.014243483543396,284.5486755371094,284.95001220703125,294.3287353515625,290.96990966796875,296.3518981933594,295.0870056152344,284.53875732421875,1.0,0.5883403420448303,0.368562787771225,0.368562787771225,1.0,1.0,-2.9829721450805664,0.7941777110099792,2.1887943744659424,0.1207333505153656,0.8959460854530334,0.8959460854530334,0.0,187.5845642089844,188.0,48738.25,0.0,2466.350341796875,1.0,279.8009033203125,283.0058288574219,294.031005859375,297.26611328125,293.1499938964844,293.1499938964844,279.75,36357.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323800206184388,1.0,0.0,0.0,3.657047986984253,3.657072067260742,8.923897780732659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.54541015625,0.0,1543.703857421875,1895.4371337890625,0.0,3702.937255859375,0.9070374965667723,1.0,0.0,3.0,1.0,0.0
12417840,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.7054117321968079,0.2524309754371643,0.2323513776063919,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.8633243441581726,0.4760819673538208,0.4553821682929992,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4840087890625,0.9555767774581908,0.6347688436508179,0.4460123181343078,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4847106933594,0.7768827080726624,0.3428238928318023,0.3298069834709167,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.485595703125,0.6711003184318542,0.2185582369565963,1.0084786415100098,284.484375,284.95001220703125,294.277587890625,290.9578552246094,296.3290405273437,295.07379150390625,284.4817810058594,1.0,0.5878031253814697,0.3687556982040405,0.3687556982040405,1.0,1.0,-2.96815037727356,0.789785623550415,2.1783647537231445,0.1197227835655212,0.8921520113945007,0.8921520113945007,0.0,189.823974609375,191.0,48668.63671875,0.0,2450.448974609375,1.0,279.7580871582031,282.951904296875,293.99249267578125,297.1749572753906,293.1499938964844,293.1499938964844,280.04998779296875,36505.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347215294837952,1.0,0.0,0.0,3.6463992595672607,3.64642333984375,8.872003718352062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.22509765625,0.0,1532.944580078125,1895.4371337890625,0.0,3724.34130859375,0.9047930240631104,1.0,0.0,3.0,1.0,0.0
12417900,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59423828125,0.7017163038253784,0.2510976195335388,0.2310330271720886,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.8593926429748535,0.4740287959575653,0.4532811641693115,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59820556640625,0.9514236450195312,0.6332448124885559,0.4447515904903412,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.7733332514762878,0.3414167165756225,0.3283838331699371,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5931396484375,0.6676385998725891,0.2173389047384262,1.0028717517852783,284.5970458984375,284.95001220703125,294.22613525390625,290.9457397460937,296.3092956542969,295.06500244140625,284.6044006347656,1.0,0.5871964693069458,0.3689486980438232,0.3689486980438232,1.0,1.0,-2.954068183898926,0.7856374979019165,2.168430805206299,0.1186953634023666,0.8908597230911255,0.8908597230911255,0.0,191.73252868652344,191.0,47373.27734375,0.0,2434.345947265625,1.0,280.0010986328125,283.09735107421875,293.9056091308594,296.9143981933594,293.1499938964844,293.1499938964844,280.04998779296875,36491.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267846345901488,1.0,0.0,0.0,3.6366686820983887,3.636692762374878,8.824717383504321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.8759765625,0.0,1522.0484619140625,1895.4371337890625,0.0,3651.634521484375,0.9026694893836976,1.0,0.0,3.0,1.0,0.0
12417960,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.6991917490959167,0.2501967549324035,0.2301344126462936,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.8566508889198303,0.4724963903427124,0.4517145156860351,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6364440917969,0.9486703872680664,0.6324224472045898,0.444046676158905,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.7708772420883179,0.340410441160202,0.327349990606308,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358947753906,0.6651643514633179,0.2164089530706405,0.9984814524650574,284.6363220214844,284.95001220703125,294.1744689941406,290.9336242675781,296.2921142578125,295.060791015625,284.636962890625,1.0,0.5867159962654114,0.3693628013134002,0.3693628013134002,1.0,1.0,-2.94373106956482,0.7832804918289185,2.160450458526612,0.118610069155693,0.889206051826477,0.889206051826477,0.0,193.0351104736328,194.0,47047.171875,0.0,2422.098876953125,1.0,280.04205322265625,283.1384582519531,293.8861389160156,296.899658203125,293.1499938964844,293.1499938964844,280.3500061035156,36456.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212567210197448,1.0,0.0,0.0,3.6286160945892334,3.628639936447144,8.785679028733284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.138671875,0.0,1512.90380859375,1895.4371337890625,0.0,3600.751708984375,0.9008206129074096,1.0,0.0,3.0,1.0,0.0
12418020,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.69581538438797,0.249096393585205,0.229040041565895,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8528109192848206,0.4703065156936645,0.4494921565055847,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9450904130935668,0.6318541169166565,0.4434888064861297,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7675285339355469,0.3391129076480865,0.3260073661804199,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.6617146134376526,0.2151215523481369,0.9923327565193176,284.8153076171875,285.0484619140625,294.07061767578125,290.9091796875,296.262451171875,295.059814453125,284.8163757324219,1.0,0.5862182974815369,0.3701909780502319,0.3701909780502319,1.0,1.0,-2.930060625076294,0.7809466123580933,2.149113893508911,0.1193206906318664,0.8870728611946106,0.8870728611946106,0.0,194.9509735107422,197.0,45493.72265625,0.0,2406.959228515625,1.0,280.3415222167969,283.346435546875,293.8471984863281,296.7457275390625,293.1499938964844,293.1499938964844,280.6499938964844,36374.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905781865119934,1.0,0.0,0.0,3.61494779586792,3.61497163772583,8.719616175767442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.56884765625,0.0,1497.2930908203125,1895.4371337890625,0.0,3457.41748046875,0.8977001309394836,1.0,0.0,3.0,1.0,0.0
12418080,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148498535156,0.69581538438797,0.249096393585205,0.229040041565895,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8528109192848206,0.4703065156936645,0.4494921565055847,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9450904130935668,0.6318541169166565,0.4434888064861297,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.7675285339355469,0.3391129076480865,0.3260073661804199,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146667480469,0.6617146134376526,0.2151215523481369,0.9923327565193176,284.8153076171875,285.0484619140625,294.07061767578125,290.9091796875,296.262451171875,295.059814453125,284.8163757324219,1.0,0.5862182974815369,0.3701909780502319,0.3701909780502319,1.0,1.0,-2.930060625076294,0.7809466123580933,2.149113893508911,0.1193206906318664,0.8870728611946106,0.8870728611946106,0.0,194.9509735107422,197.0,45493.72265625,0.0,2406.959228515625,1.0,280.3415222167969,283.346435546875,293.8471984863281,296.7457275390625,293.1499938964844,293.1499938964844,280.6499938964844,36374.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905781865119934,1.0,0.0,0.0,3.61494779586792,3.61497163772583,8.719616175767442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.56884765625,0.0,1497.2930908203125,1895.4371337890625,0.0,3457.41748046875,0.8977001309394836,1.0,0.0,3.0,1.0,0.0
12418140,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6934597492218018,0.2485139369964599,0.2285009175539016,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8499407768249512,0.4688068926334381,0.4480301141738891,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.94260835647583,0.6320629119873047,0.4435844421386719,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7651422023773193,0.3384056091308594,0.3253048658370971,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6592718362808228,0.2143506109714508,0.9887601733207704,285.00054931640625,285.17779541015625,293.96630859375,290.88433837890625,296.2364196777344,295.0647888183594,285.0018310546875,1.0,0.5863691568374634,0.3710191547870636,0.3710191547870636,1.0,1.0,-2.9226269721984863,0.7806695699691772,2.1419572830200195,0.1207454204559326,0.8853689432144165,0.8853689432144165,0.0,196.67694091796875,185.0,44022.42578125,0.0,2402.172607421875,1.0,280.64141845703125,283.5581970214844,293.8265686035156,296.62969970703125,293.1499938964844,293.1499938964844,280.95001220703125,36308.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916372060775757,1.0,0.0,0.0,3.603328704833984,3.603352308273315,8.663653261464788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.00732421875,0.0,1484.137451171875,1895.4371337890625,0.0,3325.514892578125,0.8950619101524353,1.0,0.0,3.0,1.0,0.0
12418200,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6934597492218018,0.2485139369964599,0.2285009175539016,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8499407768249512,0.4688068926334381,0.4480301141738891,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.94260835647583,0.6320629119873047,0.4435844421386719,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7651422023773193,0.3384056091308594,0.3253048658370971,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6592718362808228,0.2143506109714508,0.9887601733207704,285.00054931640625,285.17779541015625,293.96630859375,290.88433837890625,296.2364196777344,295.0647888183594,285.0018310546875,1.0,0.5863691568374634,0.3710191547870636,0.3710191547870636,1.0,1.0,-2.9226269721984863,0.7806695699691772,2.1419572830200195,0.1207454204559326,0.8853689432144165,0.8853689432144165,0.0,196.67694091796875,185.0,44022.42578125,0.0,2402.172607421875,1.0,280.64141845703125,283.5581970214844,293.8265686035156,296.62969970703125,293.1499938964844,293.1499938964844,280.95001220703125,36308.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916372060775757,1.0,0.0,0.0,3.603328704833984,3.603352308273315,8.663653261464788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.00732421875,0.0,1484.137451171875,1895.4371337890625,0.0,3325.514892578125,0.8950619101524353,1.0,0.0,3.0,1.0,0.0
12418260,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6966195106506348,0.248195007443428,0.228005900979042,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.853256344795227,0.4676786959171295,0.4467296600341797,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.9480989575386048,0.6326465010643005,0.4438098073005676,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.7685058116912842,0.3380257487297058,0.3247143626213074,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.6619357466697693,0.213889792561531,0.9856038093566896,285.1806945800781,285.3072814941406,293.8618469238281,290.85894775390625,295.57000732421875,295.0726318359375,285.18170166015625,1.0,0.5825037956237793,0.6226115226745605,0.6226115226745605,0.6000000238418579,1.0,-2.9162392616271973,1.3774590492248535,1.5387802124023438,0.7184102535247803,0.8842910528182983,0.8842910528182983,0.0,192.38589477539065,173.0,43700.39453125,0.0,2367.49560546875,1.0,280.9412841796875,283.8387145996094,293.8181457519531,296.5721740722656,293.1499938964844,293.1499938964844,281.25,36236.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804632425308228,1.0,0.0,0.0,3.594388484954834,3.594412088394165,8.620716016594088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.22802734375,0.0,1473.9139404296875,1895.4371337890625,0.0,3220.921875,0.8930158019065857,1.0,0.0,3.0,1.0,0.0
12418320,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6966195106506348,0.248195007443428,0.228005900979042,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.853256344795227,0.4676786959171295,0.4467296600341797,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.9480989575386048,0.6326465010643005,0.4438098073005676,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805419921875,0.7685058116912842,0.3380257487297058,0.3247143626213074,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800842285156,0.6619357466697693,0.213889792561531,0.9856038093566896,285.1806945800781,285.3072814941406,293.8618469238281,290.85894775390625,295.57000732421875,295.0726318359375,285.18170166015625,1.0,0.5825037956237793,0.6226115226745605,0.6226115226745605,0.6000000238418579,1.0,-2.9162392616271973,1.3774590492248535,1.5387802124023438,0.7184102535247803,0.8842910528182983,0.8842910528182983,0.0,192.38589477539065,173.0,43700.39453125,0.0,2367.49560546875,1.0,280.9412841796875,283.8387145996094,293.8181457519531,296.5721740722656,293.1499938964844,293.1499938964844,281.25,36236.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804632425308228,1.0,0.0,0.0,3.594388484954834,3.594412088394165,8.620716016594088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.22802734375,0.0,1473.9139404296875,1895.4371337890625,0.0,3220.921875,0.8930158019065857,1.0,0.0,3.0,1.0,0.0
12418380,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.7043008804321289,0.248070940375328,0.2275290042161941,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.8617810606956482,0.4668104946613312,0.4455163180828094,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.959709644317627,0.633474588394165,0.4440928697586059,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.776698112487793,0.3378803730010986,0.3241826891899109,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.6688932180404663,0.2136599570512771,0.9826987385749816,285.34991455078125,285.4366149902344,293.757568359375,290.8328857421875,294.3309936523437,295.0823669433594,285.3505249023437,1.0,0.5770899057388306,0.8742038607597351,0.8742038607597351,0.2000000029802322,1.0,-2.9104232788085938,2.430098056793213,0.4803251624107361,1.769723892211914,0.8836982250213623,0.8836982250213623,0.0,183.8402557373047,161.0,44274.2265625,-0.0,2318.459228515625,1.0,281.24127197265625,284.1778869628906,293.8254699707031,296.5893859863281,293.1499938964844,293.1499938964844,281.54998779296875,36168.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876201868057251,1.0,0.0,0.0,3.5880773067474365,3.5881006717681885,8.590468496549875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.20849609375,0.0,1466.60400390625,1895.4371337890625,0.0,3180.976806640625,0.8915569186210632,1.0,0.0,3.0,1.0,0.0
12418440,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.7043008804321289,0.248070940375328,0.2275290042161941,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.8617810606956482,0.4668104946613312,0.4455163180828094,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.959709644317627,0.633474588394165,0.4440928697586059,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3498229980469,0.776698112487793,0.3378803730010986,0.3241826891899109,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.6688932180404663,0.2136599570512771,0.9826987385749816,285.34991455078125,285.4366149902344,293.757568359375,290.8328857421875,294.3309936523437,295.0823669433594,285.3505249023437,1.0,0.5770899057388306,0.8742038607597351,0.8742038607597351,0.2000000029802322,1.0,-2.9104232788085938,2.430098056793213,0.4803251624107361,1.769723892211914,0.8836982250213623,0.8836982250213623,0.0,183.8402557373047,161.0,44274.2265625,-0.0,2318.459228515625,1.0,281.24127197265625,284.1778869628906,293.8254699707031,296.5893859863281,293.1499938964844,293.1499938964844,281.54998779296875,36168.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876201868057251,1.0,0.0,0.0,3.5880773067474365,3.5881006717681885,8.590468496549875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.20849609375,0.0,1466.60400390625,1895.4371337890625,0.0,3180.976806640625,0.8915569186210632,1.0,0.0,3.0,1.0,0.0
12418500,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4713439941406,0.7091442942619324,0.2480262070894241,0.2272744327783584,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8673149347305298,0.4664028882980346,0.4449000954627991,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769592285156,0.9665857553482056,0.6338931918144226,0.4442010521888733,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.7819582223892212,0.3378413617610931,0.3239174485206604,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.6734258532524109,0.2135852426290512,0.9813101887702942,285.4752502441406,285.5010986328125,293.70556640625,290.8195495605469,293.70770263671875,295.0872497558594,285.48614501953125,1.0,0.5740646123886108,1.0,1.0,0.0,1.0,-2.9075348377227783,2.9075024127960205,3.228639980079606e-05,2.246070146560669,0.8840728402137756,0.8840728402137756,0.0,178.903564453125,161.0,44099.9140625,-0.0,2291.552978515625,1.0,281.4969787597656,284.4139709472656,293.8089599609375,296.522705078125,293.1499938964844,293.1499938964844,281.54998779296875,36128.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750167489051819,1.0,0.0,0.0,3.5855062007904053,3.585529565811157,8.578161327932321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.71044921875,0.0,1463.5406494140625,1895.4371337890625,0.0,3169.863525390625,0.8909891247749329,1.0,0.0,3.0,1.0,0.0
12418560,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7138700485229492,0.2480494827032089,0.2271062433719635,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8729454874992371,0.466081440448761,0.4443982541561126,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52606201171875,0.9731904864311218,0.6344483494758606,0.4444356858730316,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.7872899770736694,0.3378690481185913,0.323742151260376,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5255126953125,0.6780346035957336,0.2135525196790695,0.980215311050415,285.5259704589844,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,295.0926513671875,285.5265808105469,1.0,0.5707859396934509,1.0,1.0,0.0,1.0,-2.905483722686768,2.9054770469665527,6.788671726098983e-06,2.244548320770264,0.8837407231330872,0.8837407231330872,0.0,173.9117889404297,149.0,43861.59375,-0.0,2263.2021484375,1.0,281.54119873046875,284.4633178710937,293.8278503417969,296.61102294921875,293.1499938964844,293.1499938964844,281.8500061035156,36096.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787640333175659,1.0,0.0,0.0,3.5842692852020264,3.5842928886413574,8.572245064897288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.5341796875,0.0,1461.971435546875,1895.4371337890625,0.0,3204.996826171875,0.890656590461731,1.0,0.0,3.0,1.0,0.0
12418620,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7242199182510376,0.2481483668088913,0.2267764657735824,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.8862415552139282,0.4655010104179382,0.4434078931808471,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.9870657324790956,0.6355924010276794,0.444903552532196,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.7997227907180786,0.3379841446876526,0.3234084844589233,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.6888671517372131,0.2135499417781829,0.9781098365783693,285.6937866210937,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,295.1031188964844,285.69439697265625,1.0,0.5637960433959961,1.0,1.0,0.0,1.0,-2.901526927947998,2.901520252227783,6.7698674683924764e-06,2.241568326950073,0.8842960000038147,0.8842960000038147,0.0,163.24171447753906,137.0,42364.109375,-0.0,2203.494873046875,1.0,281.8411865234375,284.6644592285156,293.7730407714844,296.4827880859375,293.1499938964844,293.1499938964844,282.1499938964844,36028.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756712675094604,1.0,0.0,0.0,3.5831544399261475,3.5831778049468994,8.566912583773956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.68310546875,0.0,1460.271728515625,1895.4371337890625,0.0,3176.001220703125,0.8903577327728271,1.0,0.0,3.0,1.0,0.0
12418680,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7242199182510376,0.2481483668088913,0.2267764657735824,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.8862415552139282,0.4655010104179382,0.4434078931808471,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.9870657324790956,0.6355924010276794,0.444903552532196,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6936950683594,0.7997227907180786,0.3379841446876526,0.3234084844589233,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.693359375,0.6888671517372131,0.2135499417781829,0.9781098365783693,285.6937866210937,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,295.1031188964844,285.69439697265625,1.0,0.5637960433959961,1.0,1.0,0.0,1.0,-2.901526927947998,2.901520252227783,6.7698674683924764e-06,2.241568326950073,0.8842960000038147,0.8842960000038147,0.0,163.24171447753906,137.0,42364.109375,-0.0,2203.494873046875,1.0,281.8411865234375,284.6644592285156,293.7730407714844,296.4827880859375,293.1499938964844,293.1499938964844,282.1499938964844,36028.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756712675094604,1.0,0.0,0.0,3.5831544399261475,3.5831778049468994,8.566912583773956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.68310546875,0.0,1460.271728515625,1895.4371337890625,0.0,3176.001220703125,0.8903577327728271,1.0,0.0,3.0,1.0,0.0
12418740,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.7359250783920288,0.248331680893898,0.2265189439058303,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.9019123911857604,0.4650356769561767,0.4425194263458252,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.9990000128746032,0.6368374228477478,0.4437730610370636,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.8138647079467773,0.3381900787353515,0.3231569230556488,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.7015494704246521,0.2136392742395401,0.9763973355293274,285.8600769042969,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,295.1136169433594,285.8603820800781,1.0,0.5563890337944031,1.0,1.0,0.0,1.0,-2.896636247634888,2.896629571914673,6.747606221324531e-06,2.238030195236206,0.8853787779808044,0.8853787779808044,0.0,152.2423553466797,125.0,40862.171875,-0.0,2140.578857421875,1.0,282.1412048339844,284.8636779785156,293.7151184082031,296.3319091796875,293.1499938964844,293.1499938964844,282.45001220703125,35961.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660538196563721,1.0,0.0,0.0,3.5845272541046143,3.5845508575439453,8.573479135520756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.85693359375,0.0,1461.257568359375,1895.4371337890625,0.0,3085.79150390625,0.890615701675415,1.0,0.0,3.0,1.0,0.0
12418800,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.7359250783920288,0.248331680893898,0.2265189439058303,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.860107421875,0.9019123911857604,0.4650356769561767,0.4425194263458252,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.9990000128746032,0.6368374228477478,0.4437730610370636,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.8138647079467773,0.3381900787353515,0.3231569230556488,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.7015494704246521,0.2136392742395401,0.9763973355293274,285.8600769042969,285.8197937011719,293.44854736328125,290.7492370605469,293.4505310058594,295.1136169433594,285.8603820800781,1.0,0.5563890337944031,1.0,1.0,0.0,1.0,-2.896636247634888,2.896629571914673,6.747606221324531e-06,2.238030195236206,0.8853787779808044,0.8853787779808044,0.0,152.2423553466797,125.0,40862.171875,-0.0,2140.578857421875,1.0,282.1412048339844,284.8636779785156,293.7151184082031,296.3319091796875,293.1499938964844,293.1499938964844,282.45001220703125,35961.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660538196563721,1.0,0.0,0.0,3.5845272541046143,3.5845508575439453,8.573479135520756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.85693359375,0.0,1461.257568359375,1895.4371337890625,0.0,3085.79150390625,0.890615701675415,1.0,0.0,3.0,1.0,0.0
12418860,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7458416819572449,0.2484873682260513,0.2263694256544113,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.915738046169281,0.4645774364471435,0.4417791962623596,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.9990000128746032,0.6409406661987305,0.4251960217952728,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8249697685241699,0.338382214307785,0.3230303227901459,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7119870781898499,0.2137237936258316,0.975290834903717,286.0099182128906,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,295.13287353515625,286.0097351074219,1.0,0.5474573373794556,1.0,1.0,0.0,1.0,-2.8712313175201416,2.8712246417999268,6.631086307606893e-06,2.2189927101135254,0.8867058753967285,0.8867058753967285,0.0,143.25283813476562,113.0,39189.484375,-0.0,2054.02685546875,1.0,282.4411926269531,285.0503234863281,293.6673278808594,296.1833801269531,293.1499938964844,293.1499938964844,282.75,35909.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529484272003174,1.0,0.0,0.0,3.5879602432250977,3.5879836082458496,8.589908020439907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.08740234375,0.0,1464.5682373046875,1895.4371337890625,0.0,2962.893798828125,0.8913410902023315,1.0,0.0,3.0,1.0,0.0
12418920,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7458416819572449,0.2484873682260513,0.2263694256544113,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099182128906,0.915738046169281,0.4645774364471435,0.4417791962623596,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.9990000128746032,0.6409406661987305,0.4251960217952728,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8249697685241699,0.338382214307785,0.3230303227901459,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7119870781898499,0.2137237936258316,0.975290834903717,286.0099182128906,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,295.13287353515625,286.0097351074219,1.0,0.5474573373794556,1.0,1.0,0.0,1.0,-2.8712313175201416,2.8712246417999268,6.631086307606893e-06,2.2189927101135254,0.8867058753967285,0.8867058753967285,0.0,143.25283813476562,113.0,39189.484375,-0.0,2054.02685546875,1.0,282.4411926269531,285.0503234863281,293.6673278808594,296.1833801269531,293.1499938964844,293.1499938964844,282.75,35909.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529484272003174,1.0,0.0,0.0,3.5879602432250977,3.5879836082458496,8.589908020439907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.08740234375,0.0,1464.5682373046875,1895.4371337890625,0.0,2962.893798828125,0.8913410902023315,1.0,0.0,3.0,1.0,0.0
12418980,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.7583141922950745,0.2486399263143539,0.2261761575937271,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.9338935017585754,0.4641450047492981,0.4410194754600525,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.9990000128746032,0.648432195186615,0.4035112857818603,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8384037613868713,0.338580459356308,0.322869062423706,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.7237723469734192,0.213854432106018,0.9741647839546204,286.1558837890625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,295.1681213378906,286.1554260253906,1.0,0.5375108122825623,1.0,1.0,0.0,1.0,-2.842820405960083,2.842813968658448,6.4996643232007045e-06,2.1966552734375,0.8883156180381775,0.8883156180381775,0.0,133.34906005859375,116.0,37490.08984375,-0.0,1958.9720458984373,1.0,282.7412414550781,285.23388671875,293.624755859375,296.0367736816406,293.1499938964844,293.1499938964844,283.04998779296875,35866.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375599980354309,1.0,0.0,0.0,3.592960834503174,3.592984199523926,8.613869226792303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.74951171875,0.0,1469.6458740234375,1895.4371337890625,0.0,2818.927001953125,0.8924260139465332,1.0,0.0,3.0,1.0,0.0
12419040,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.7583141922950745,0.2486399263143539,0.2261761575937271,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.9338935017585754,0.4641450047492981,0.4410194754600525,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.9990000128746032,0.648432195186615,0.4035112857818603,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.8384037613868713,0.338580459356308,0.322869062423706,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.7237723469734192,0.213854432106018,0.9741647839546204,286.1558837890625,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,295.1681213378906,286.1554260253906,1.0,0.5375108122825623,1.0,1.0,0.0,1.0,-2.842820405960083,2.842813968658448,6.4996643232007045e-06,2.1966552734375,0.8883156180381775,0.8883156180381775,0.0,133.34906005859375,116.0,37490.08984375,-0.0,1958.9720458984373,1.0,282.7412414550781,285.23388671875,293.624755859375,296.0367736816406,293.1499938964844,293.1499938964844,283.04998779296875,35866.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375599980354309,1.0,0.0,0.0,3.592960834503174,3.592984199523926,8.613869226792303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.74951171875,0.0,1469.6458740234375,1895.4371337890625,0.0,2818.927001953125,0.8924260139465332,1.0,0.0,3.0,1.0,0.0
12419100,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2696228027344,0.7630325555801392,0.2487215250730514,0.2261121571063995,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2727966308594,0.9405161142349244,0.4639536738395691,0.4406836330890655,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2734069824219,0.9990000128746032,0.6527174711227417,0.3958734273910522,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.271484375,0.8434420824050903,0.3386885821819305,0.3228279948234558,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.7280107140541077,0.2139548361301422,0.973931610584259,286.2724304199219,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,295.18829345703125,286.2801208496094,1.0,0.534365713596344,1.0,1.0,0.0,1.0,-2.8328161239624023,2.8328096866607666,6.453664809669135e-06,2.188773393630981,0.8897820115089417,0.8897820115089417,0.0,129.97251892089844,116.0,36178.96484375,-0.0,1926.55126953125,1.0,282.9971923828125,285.3841857910156,293.58013916015625,295.8681945800781,293.1499938964844,293.1499938964844,283.04998779296875,35832.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270186185836792,1.0,0.0,0.0,3.595854520797729,3.595877885818481,8.627749252809735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.6875,0.0,1472.5272216796875,1895.4371337890625,0.0,2720.709716796875,0.8930834531784058,1.0,0.0,3.0,1.0,0.0
12419160,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30816650390625,0.7667587995529175,0.248854711651802,0.2261576801538467,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3083190917969,0.945523738861084,0.463840901851654,0.4404948651790619,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.308349609375,0.9990000128746032,0.656833291053772,0.3901971280574798,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082580566406,0.8473919034004211,0.338849276304245,0.3228978514671325,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30810546875,0.7313159108161926,0.2141084522008896,0.9741816520690918,286.30828857421875,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,295.2071533203125,286.30841064453125,1.0,0.5320479869842529,1.0,1.0,0.0,1.0,-2.826201200485229,2.8261947631835938,6.423473223549081e-06,2.183623075485229,0.8903892636299133,0.8903892636299133,0.0,127.53543090820312,119.0,35887.5078125,-0.0,1904.2431640625,1.0,283.0414123535156,285.42242431640625,293.586181640625,295.89764404296875,293.1499938964844,293.1499938964844,283.1499938964844,35818.80078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209394812583923,1.0,0.0,0.0,3.5996408462524414,3.5996644496917725,8.645928915029799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.0810546875,0.0,1476.52294921875,1895.4371337890625,0.0,2664.27490234375,0.89188551902771,1.0,0.0,3.0,1.0,0.0
12419220,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561096191406,0.7709642648696899,0.2487239986658096,0.2260643094778061,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559875488281,0.9509459733963012,0.4631784856319427,0.439910352230072,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35595703125,0.9990000128746032,0.6634569764137268,0.3837257027626037,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35601806640625,0.851951539516449,0.3388178050518036,0.3228813409805298,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35614013671875,0.7351635098457336,0.2141963839530944,0.9744566082954408,286.3559875488281,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,295.2325744628906,286.35552978515625,1.0,0.5293343663215637,1.0,1.0,0.0,1.0,-2.8179142475128174,2.8179078102111816,6.385851975210244e-06,2.1772170066833496,0.8907038569450378,0.8907038569450378,0.0,124.77037811279295,137.0,35139.99609375,-0.0,1877.8177490234373,1.0,283.1469421386719,285.48883056640625,293.5869445800781,295.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,35500.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136410117149353,1.0,0.0,0.0,3.585721254348755,3.585744619369507,8.579191330682079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.818359375,0.0,1459.152587890625,1895.4371337890625,0.0,2596.7626953125,0.887183427810669,1.0,0.0,3.0,1.0,0.0
12419280,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3561096191406,0.7709642648696899,0.2487239986658096,0.2260643094778061,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559875488281,0.9509459733963012,0.4631784856319427,0.439910352230072,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35595703125,0.9990000128746032,0.6634569764137268,0.3837257027626037,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35601806640625,0.851951539516449,0.3388178050518036,0.3228813409805298,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35614013671875,0.7351635098457336,0.2141963839530944,0.9744566082954408,286.3559875488281,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,295.2325744628906,286.35552978515625,1.0,0.5293343663215637,1.0,1.0,0.0,1.0,-2.8179142475128174,2.8179078102111816,6.385851975210244e-06,2.1772170066833496,0.8907038569450378,0.8907038569450378,0.0,124.77037811279295,137.0,35139.99609375,-0.0,1877.8177490234373,1.0,283.1469421386719,285.48883056640625,293.5869445800781,295.8721008300781,293.1499938964844,293.1499938964844,283.1499938964844,35500.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136410117149353,1.0,0.0,0.0,3.585721254348755,3.585744619369507,8.579191330682079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.818359375,0.0,1459.152587890625,1895.4371337890625,0.0,2596.7626953125,0.887183427810669,1.0,0.0,3.0,1.0,0.0
12419340,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.7643209099769592,0.2480745315551757,0.2257333844900131,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.9415799379348756,0.46192467212677,0.4390134513378143,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.9990000128746032,0.6667161583900452,0.393205851316452,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.8451074957847595,0.3382950127124786,0.3226485550403595,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.7296140193939209,0.213906317949295,0.9742977619171144,286.3568115234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,295.23614501953125,286.3568420410156,1.0,0.533637285232544,1.0,1.0,0.0,1.0,-2.8273394107818604,2.8273329734802246,6.428259894164512e-06,2.184326171875,0.8890979290008545,0.8890979290008545,0.0,128.72470092773438,155.0,34895.91015625,-0.0,1911.8048095703125,1.0,283.14990234375,285.49871826171875,293.5790710449219,295.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,34921.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128344416618347,1.0,0.0,0.0,3.550027370452881,3.5500502586364746,8.409239171669469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.76953125,0.0,1416.9130859375,1895.4371337890625,0.0,2589.320068359375,0.878239095211029,1.0,0.0,3.0,1.0,0.0
12419400,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.7643209099769592,0.2480745315551757,0.2257333844900131,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.9415799379348756,0.46192467212677,0.4390134513378143,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.9990000128746032,0.6667161583900452,0.393205851316452,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568115234375,0.8451074957847595,0.3382950127124786,0.3226485550403595,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.7296140193939209,0.213906317949295,0.9742977619171144,286.3568115234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,295.23614501953125,286.3568420410156,1.0,0.533637285232544,1.0,1.0,0.0,1.0,-2.8273394107818604,2.8273329734802246,6.428259894164512e-06,2.184326171875,0.8890979290008545,0.8890979290008545,0.0,128.72470092773438,155.0,34895.91015625,-0.0,1911.8048095703125,1.0,283.14990234375,285.49871826171875,293.5790710449219,295.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,34921.3828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128344416618347,1.0,0.0,0.0,3.550027370452881,3.5500502586364746,8.409239171669469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.76953125,0.0,1416.9130859375,1895.4371337890625,0.0,2589.320068359375,0.878239095211029,1.0,0.0,3.0,1.0,0.0
12419460,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697204589844,0.7511106133460999,0.2470927983522415,0.2252180725336074,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.369873046875,0.9222207069396972,0.4603045284748077,0.4378788471221924,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699035644531,0.9990000128746032,0.6655225157737732,0.413798063993454,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36981201171875,0.8313138484954834,0.3374261558055877,0.3222187757492065,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3696594238281,0.7178459167480469,0.2132392227649688,0.9732343554496764,286.369873046875,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,295.2137145996094,286.3703918457031,1.0,0.5422587990760803,1.0,1.0,0.0,1.0,-2.8483028411865234,2.848296403884888,6.523985121020814e-06,2.20054292678833,0.8862894177436829,0.8862894177436829,0.0,137.6595458984375,173.0,34700.8046875,-0.0,1988.8209228515625,1.0,283.1499938964844,285.5177001953125,293.5476989746094,295.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,34193.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128505945205688,1.0,0.0,0.0,3.50099778175354,3.501020193099976,8.178562325156236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.78955078125,0.0,1360.66650390625,1895.4371337890625,0.0,2589.468994140625,0.8661912083625793,1.0,0.0,3.0,1.0,0.0
