time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419520,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3697204589844,0.7511106133460999,0.2470927983522415,0.2252180725336074,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.369873046875,0.9222207069396972,0.4603045284748077,0.4378788471221924,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3699035644531,0.9990000128746032,0.6655225157737732,0.413798063993454,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36981201171875,0.8313138484954834,0.3374261558055877,0.3222187757492065,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3696594238281,0.7178459167480469,0.2132392227649688,0.9732343554496764,286.369873046875,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,295.2137145996094,286.3703918457031,1.0,0.5422587990760803,1.0,1.0,0.0,1.0,-2.8483028411865234,2.848296403884888,6.523985121020814e-06,2.20054292678833,0.8862894177436829,0.8862894177436829,0.0,137.6595458984375,173.0,34700.8046875,-0.0,1988.8209228515625,1.0,283.1499938964844,285.5177001953125,293.5476989746094,295.8246459960937,293.1499938964844,293.1499938964844,283.1499938964844,34193.87109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128505945205688,1.0,0.0,0.0,3.50099778175354,3.501020193099976,8.178562325156236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.78955078125,0.0,1360.66650390625,1895.4371337890625,0.0,2589.468994140625,0.8661912083625793,1.0,0.0,3.0,1.0,0.0
12419580,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39208984375,0.7357648611068726,0.2459459453821182,0.2246430963277816,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923645019531,0.9001513719558716,0.4585157632827759,0.436672955751419,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924560546875,0.9990000128746032,0.6605693697929382,0.4407140016555786,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.8146721720695496,0.3363626003265381,0.3217000067234039,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.7021529674530029,0.2122813165187835,0.9713521003723145,286.392333984375,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,295.1739196777344,286.3932189941406,1.0,0.5536050796508789,1.0,1.0,0.0,1.0,-2.8756229877471924,2.875616312026977,6.649914212175645e-06,2.221728801727295,0.8824429512023926,0.8824429512023926,0.0,149.9735870361328,176.0,34506.21875,-0.0,2094.08447265625,1.0,283.1499938964844,285.544189453125,293.5081787109375,295.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,33373.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125346899032593,1.0,0.0,0.0,3.442189693450928,3.442211151123047,7.906110681688006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.947265625,0.0,1295.494140625,1895.4371337890625,0.0,2586.5546875,0.8518742322921753,1.0,0.0,3.0,1.0,0.0
12419640,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39208984375,0.7357648611068726,0.2459459453821182,0.2246430963277816,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923645019531,0.9001513719558716,0.4585157632827759,0.436672955751419,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924560546875,0.9990000128746032,0.6605693697929382,0.4407140016555786,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.8146721720695496,0.3363626003265381,0.3217000067234039,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3919982910156,0.7021529674530029,0.2122813165187835,0.9713521003723145,286.392333984375,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,295.1739196777344,286.3932189941406,1.0,0.5536050796508789,1.0,1.0,0.0,1.0,-2.8756229877471924,2.875616312026977,6.649914212175645e-06,2.221728801727295,0.8824429512023926,0.8824429512023926,0.0,149.9735870361328,176.0,34506.21875,-0.0,2094.08447265625,1.0,283.1499938964844,285.544189453125,293.5081787109375,295.774169921875,293.1499938964844,293.1499938964844,283.1499938964844,33373.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125346899032593,1.0,0.0,0.0,3.442189693450928,3.442211151123047,7.906110681688006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.947265625,0.0,1295.494140625,1895.4371337890625,0.0,2586.5546875,0.8518742322921753,1.0,0.0,3.0,1.0,0.0
12419700,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4063415527344,0.7297759056091309,0.2453214079141616,0.2242801189422607,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066467285156,0.8920133709907532,0.4575712382793426,0.4359918236732483,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4067687988281,0.9990000128746032,0.657094419002533,0.4518140256404876,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065246582031,0.8077930212020874,0.3357681035995483,0.3213509917259216,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.6955994963645935,0.2117092162370681,0.9698342084884644,286.4066467285156,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,295.1511535644531,286.4075012207031,1.0,0.557823121547699,1.0,1.0,0.0,1.0,-2.8854787349700928,2.885472059249878,6.696058335364796e-06,2.229558229446411,0.8801714181900024,0.8801714181900024,0.0,155.2167205810547,176.0,34340.90234375,-0.0,2136.4541015625,1.0,283.1499938964844,285.56060791015625,293.4869689941406,295.7450561523437,293.1499938964844,293.1499938964844,283.1499938964844,32792.828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121944069862366,1.0,0.0,0.0,3.40220046043396,3.402221441268921,7.723481303401059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.97021484375,0.0,1252.1915283203125,1895.4371337890625,0.0,2583.415771484375,0.8449601531028748,1.0,0.0,3.0,1.0,0.0
12419760,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4133605957031,0.7241683006286621,0.2446618825197219,0.2238866537809372,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134826660156,0.8844523429870605,0.4565874338150024,0.4352777898311615,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4135131835937,0.9980713725090028,0.6535149812698364,0.4586573243141174,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4134216308594,0.8010948300361633,0.3351295888423919,0.3209615051746368,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132995605469,0.6894248127937317,0.2110875248908996,0.9680629968643188,286.4134826660156,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,295.130615234375,286.4136657714844,1.0,0.5612844824790955,1.0,1.0,0.0,1.0,-2.889909744262696,2.8899030685424805,6.717478754580952e-06,2.2333552837371826,0.8775397539138794,0.8775397539138794,0.0,160.15933227539062,179.0,34184.34375,-0.0,2168.238525390625,1.0,283.1499938964844,285.5694580078125,293.4651794433594,295.7154846191406,293.1499938964844,293.1499938964844,283.1499938964844,32501.802734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116941452026367,1.0,0.0,0.0,3.375674247741699,3.375694990158081,7.6035144047637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.44580078125,0.0,1224.640869140625,1895.4371337890625,0.0,2578.8037109375,0.8357807397842407,1.0,0.0,3.0,1.0,0.0
12419820,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.7170616388320923,0.2438515275716781,0.2234254479408264,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.875135064125061,0.4554078876972198,0.4344520568847656,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.9894574880599976,0.6505521535873413,0.4564106166362762,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4184875488281,0.7927033305168152,0.3343355059623718,0.320496141910553,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41845703125,0.6817503571510315,0.2103210240602493,0.9659462571144104,286.4184875488281,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,295.1148986816406,286.4184265136719,1.0,0.5639219284057617,1.0,1.0,0.0,1.0,-2.882455587387085,2.88244891166687,6.682997536699986e-06,2.227651596069336,0.8742253184318542,0.8742253184318542,0.0,166.18788146972656,179.0,33850.234375,-0.0,2185.240234375,1.0,283.1499938964844,285.5799560546875,293.4381103515625,295.6727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31870.46484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106616735458374,1.0,0.0,0.0,3.328260660171509,3.3282809257507324,7.391421945612819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.54638671875,0.0,1175.6375732421875,1895.4371337890625,0.0,2569.2880859375,0.8271546363830566,1.0,0.0,3.0,1.0,0.0
12419880,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175720214844,0.7124112844467163,0.2431875467300415,0.2229973226785659,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4175109863281,0.8693698644638062,0.454445868730545,0.4337287247180938,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.9838147163391112,0.6489408016204834,0.4551914632320404,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.41754150390625,0.787464439868927,0.3336784839630127,0.3200560510158539,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176025390625,0.6769284605979919,0.2097005248069763,0.9639769792556764,286.4175109863281,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,295.1068420410156,286.41729736328125,1.0,0.5654904842376709,1.0,1.0,0.0,1.0,-2.8767101764678955,2.87670373916626,6.6564007283886895e-06,2.223219394683838,0.8712899088859558,0.8712899088859558,0.0,170.0310516357422,182.0,33624.92578125,-0.0,2194.27587890625,1.0,283.1499938964844,285.583251953125,293.415771484375,295.6374206542969,293.1499938964844,293.1499938964844,283.1499938964844,31614.912109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094366788864136,1.0,0.0,0.0,3.3019723892211914,3.301992416381836,7.275120879057795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.99169921875,0.0,1149.6641845703125,1895.4371337890625,0.0,2558.0068359375,0.8180593252182007,1.0,0.0,3.0,1.0,0.0
12419940,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.7036311030387878,0.2416344285011291,0.2218951433897018,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.8593389987945557,0.4521935284137726,0.4319261610507965,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.9735632538795472,0.6462863683700562,0.4533573091030121,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.7782681584358215,0.3321170210838318,0.3188987970352173,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.6684051752090454,0.2082607895135879,0.9589510560035706,286.4239196777344,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,295.0941467285156,286.4238586425781,1.0,0.5679178833961487,1.0,1.0,0.0,1.0,-2.8635828495025635,2.8635761737823486,6.595833838218823e-06,2.213094472885132,0.8639190793037415,0.8639190793037415,0.0,176.84010314941406,185.0,33030.18359375,-0.0,2205.1298828125,1.0,283.1499938964844,285.599609375,293.3634948730469,295.54962158203125,293.1499938964844,293.1499938964844,283.1499938964844,30711.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80535888671875,1.0,0.0,0.0,3.2215943336486816,3.2216134071350098,6.925242814759258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.49609375,0.0,1071.8109130859375,1895.4371337890625,0.0,2520.520263671875,0.7988307476043701,1.0,0.0,3.0,1.0,0.0
12420000,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.7036311030387878,0.2416344285011291,0.2218951433897018,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.8593389987945557,0.4521935284137726,0.4319261610507965,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.9735632538795472,0.6462863683700562,0.4533573091030121,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239196777344,0.7782681584358215,0.3321170210838318,0.3188987970352173,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4239501953125,0.6684051752090454,0.2082607895135879,0.9589510560035706,286.4239196777344,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,295.0941467285156,286.4238586425781,1.0,0.5679178833961487,1.0,1.0,0.0,1.0,-2.8635828495025635,2.8635761737823486,6.595833838218823e-06,2.213094472885132,0.8639190793037415,0.8639190793037415,0.0,176.84010314941406,185.0,33030.18359375,-0.0,2205.1298828125,1.0,283.1499938964844,285.599609375,293.3634948730469,295.54962158203125,293.1499938964844,293.1499938964844,283.1499938964844,30711.814453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80535888671875,1.0,0.0,0.0,3.2215943336486816,3.2216134071350098,6.925242814759258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.49609375,0.0,1071.8109130859375,1895.4371337890625,0.0,2520.520263671875,0.7988307476043701,1.0,0.0,3.0,1.0,0.0
12420060,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.6966710686683655,0.2400449216365814,0.2206927239894867,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.8517720103263855,0.4498812258243561,0.429993987083435,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.9654448628425598,0.6441336274147034,0.4519827961921692,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.7712668776512146,0.3304883539676666,0.3176060914993286,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.6618609428405762,0.2067938148975372,0.9534794688224792,286.4336242675781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,295.08465576171875,286.4336853027344,1.0,0.5693333745002747,1.0,1.0,0.0,1.0,-2.8500335216522217,2.850027084350586,6.533604391734116e-06,2.202641248703003,0.855511486530304,0.855511486530304,0.0,181.9970092773437,188.0,32398.6953125,-0.0,2207.0966796875,1.0,283.1499938964844,285.6188049316406,293.3120422363281,295.4600830078125,293.1499938964844,293.1499938964844,283.1499938964844,29795.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001794219017029,1.0,0.0,0.0,3.135098934173584,3.135117053985596,6.55836856822134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.38232421875,0.0,992.3433227539062,1895.4371337890625,0.0,2473.065673828125,0.7782233953475952,1.0,0.0,3.0,1.0,0.0
12420120,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.6966710686683655,0.2400449216365814,0.2206927239894867,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.8517720103263855,0.4498812258243561,0.429993987083435,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43365478515625,0.9654448628425598,0.6441336274147034,0.4519827961921692,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4336242675781,0.7712668776512146,0.3304883539676666,0.3176060914993286,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43359375,0.6618609428405762,0.2067938148975372,0.9534794688224792,286.4336242675781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,295.08465576171875,286.4336853027344,1.0,0.5693333745002747,1.0,1.0,0.0,1.0,-2.8500335216522217,2.850027084350586,6.533604391734116e-06,2.202641248703003,0.855511486530304,0.855511486530304,0.0,181.9970092773437,188.0,32398.6953125,-0.0,2207.0966796875,1.0,283.1499938964844,285.6188049316406,293.3120422363281,295.4600830078125,293.1499938964844,293.1499938964844,283.1499938964844,29795.224609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001794219017029,1.0,0.0,0.0,3.135098934173584,3.135117053985596,6.55836856822134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.38232421875,0.0,992.3433227539062,1895.4371337890625,0.0,2473.065673828125,0.7782233953475952,1.0,0.0,3.0,1.0,0.0
12420180,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.6907428503036499,0.2384287714958191,0.2194314450025558,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.8455138802528381,0.4475257396697998,0.4279828369617462,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.958443522453308,0.6420859098434448,0.4507011771202087,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462585449219,0.7654415965080261,0.3288078010082245,0.3162264227867126,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6563835740089417,0.2053038477897644,0.9477342963218688,286.4462890625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,295.0765991210937,286.4464416503906,1.0,0.5701645612716675,1.0,1.0,0.0,1.0,-2.8359971046447754,2.83599066734314,6.4694404500187375e-06,2.1918084621429443,0.8460800647735596,0.8460800647735596,0.0,186.23892211914065,176.0,31728.318359375,-0.0,2203.750732421875,1.0,283.1499938964844,285.6408386230469,293.26025390625,295.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,28871.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943347096443176,1.0,0.0,0.0,3.042732954025269,3.042750358581543,6.177617137836933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.26025390625,0.0,912.2195434570312,1895.4371337890625,0.0,2419.74609375,0.7563037872314453,1.0,0.0,3.0,1.0,0.0
12420240,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.6907428503036499,0.2384287714958191,0.2194314450025558,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.8455138802528381,0.4475257396697998,0.4279828369617462,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.958443522453308,0.6420859098434448,0.4507011771202087,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462585449219,0.7654415965080261,0.3288078010082245,0.3162264227867126,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.6563835740089417,0.2053038477897644,0.9477342963218688,286.4462890625,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,295.0765991210937,286.4464416503906,1.0,0.5701645612716675,1.0,1.0,0.0,1.0,-2.8359971046447754,2.83599066734314,6.4694404500187375e-06,2.1918084621429443,0.8460800647735596,0.8460800647735596,0.0,186.23892211914065,176.0,31728.318359375,-0.0,2203.750732421875,1.0,283.1499938964844,285.6408386230469,293.26025390625,295.3682861328125,293.1499938964844,293.1499938964844,283.1499938964844,28871.345703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943347096443176,1.0,0.0,0.0,3.042732954025269,3.042750358581543,6.177617137836933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.26025390625,0.0,912.2195434570312,1895.4371337890625,0.0,2419.74609375,0.7563037872314453,1.0,0.0,3.0,1.0,0.0
12420300,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561462402344,0.6901384592056274,0.2376149296760559,0.2186927199363708,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45635986328125,0.8450515866279602,0.4463355541229248,0.4268577694892883,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564514160156,0.9582163691520692,0.6410626769065857,0.4499861896038055,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.7650198936462402,0.3279516696929931,0.3154144585132599,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560546875,0.65578693151474,0.2045518606901168,0.9443269371986388,286.45635986328125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,295.0729675292969,286.45684814453125,1.0,0.5685498118400574,1.0,1.0,0.0,1.0,-2.827829122543335,2.827822685241699,6.432306690840051e-06,2.18553113937378,0.8410267233848572,0.8410267233848572,0.0,185.68995666503903,176.0,31342.048828125,-0.0,2187.247314453125,1.0,283.1499938964844,285.6559753417969,293.2335205078125,295.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,28261.609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911779284477234,1.0,0.0,0.0,2.9867868423461914,2.986803770065308,5.952533115305414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.71240234375,0.0,865.528076171875,1895.4371337890625,0.0,2391.056396484375,0.7457842826843262,1.0,0.0,3.0,1.0,0.0
12420360,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.690832257270813,0.2368082404136657,0.2179058939218521,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608764648437,0.8460360765457153,0.4451439678668976,0.4256761968135834,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4609069824219,0.9598161578178406,0.6400367617607117,0.4492331445217132,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4608459472656,0.7659525871276855,0.3270928859710693,0.3145430982112884,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.46075439453125,0.6563494801521301,0.2038037776947021,0.9406593441963196,286.4608764648437,287.206787109375,292.3299865722656,290.23876953125,292.3314514160156,295.0696716308594,286.4610900878906,1.0,0.5661678314208984,1.0,1.0,0.0,1.0,-2.819103956222534,2.8190975189208984,6.392697287083138e-06,2.178798198699951,0.8356439471244812,0.8356439471244812,0.0,183.669174194336,164.0,31005.109375,-0.0,2162.8134765625,1.0,283.1499938964844,285.6649475097656,293.206787109375,295.2723083496094,293.1499938964844,293.1499938964844,283.1499938964844,27943.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879078388214111,1.0,0.0,0.0,2.9446558952331543,2.9446723461151123,5.785786925116554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.13525390625,0.0,832.272216796875,1895.4371337890625,0.0,2361.42236328125,0.7331177592277527,1.0,0.0,3.0,1.0,0.0
12420420,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.6947276592254639,0.2352239340543747,0.2162554413080215,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4780578613281,0.850823163986206,0.4427672326564789,0.4232091307640075,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781188964844,0.9663556218147278,0.637984573841095,0.4476446807384491,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779968261719,0.7704538106918335,0.3253769874572754,0.3126933574676513,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.6597370505332947,0.2023270279169082,0.9329030513763428,286.4780578613281,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,295.0639038085937,286.4783935546875,1.0,0.5597103834152222,1.0,1.0,0.0,1.0,-2.800701856613159,2.8006954193115234,6.309529453574214e-06,2.164584159851074,0.8242420554161072,0.8242420554161072,0.0,176.99505615234375,152.0,30236.427734375,-0.0,2100.203369140625,1.0,283.1499938964844,285.6918029785156,293.15087890625,295.1710205078125,293.1499938964844,293.1499938964844,283.1499938964844,27010.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780792236328125,1.0,0.0,0.0,2.8409342765808105,2.840949773788452,5.385372219279816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.1875,0.0,753.21630859375,1895.4371337890625,0.0,2297.256103515625,0.7086912989616394,1.0,0.0,3.0,1.0,0.0
12420480,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779052734375,0.6947276592254639,0.2352239340543747,0.2162554413080215,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4780578613281,0.850823163986206,0.4427672326564789,0.4232091307640075,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781188964844,0.9663556218147278,0.637984573841095,0.4476446807384491,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779968261719,0.7704538106918335,0.3253769874572754,0.3126933574676513,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.6597370505332947,0.2023270279169082,0.9329030513763428,286.4780578613281,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,295.0639038085937,286.4783935546875,1.0,0.5597103834152222,1.0,1.0,0.0,1.0,-2.800701856613159,2.8006954193115234,6.309529453574214e-06,2.164584159851074,0.8242420554161072,0.8242420554161072,0.0,176.99505615234375,152.0,30236.427734375,-0.0,2100.203369140625,1.0,283.1499938964844,285.6918029785156,293.15087890625,295.1710205078125,293.1499938964844,293.1499938964844,283.1499938964844,27010.44140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780792236328125,1.0,0.0,0.0,2.8409342765808105,2.840949773788452,5.385372219279816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.1875,0.0,753.21630859375,1895.4371337890625,0.0,2297.256103515625,0.7086912989616394,1.0,0.0,3.0,1.0,0.0
12420540,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.7011541128158569,0.2336753457784652,0.2145555764436721,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.8585602641105652,0.4404024481773376,0.4206654727458954,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.9757809042930604,0.6359310746192932,0.4459907114505768,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.7776883840560913,0.3236659169197082,0.3107608258724212,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4987487792969,0.6654902100563049,0.2008777856826782,0.9248583912849426,286.4990234375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,295.0592346191406,286.49951171875,1.0,0.551785409450531,1.0,1.0,0.0,1.0,-2.781623363494873,2.7816171646118164,6.223858690646011e-06,2.1498379707336426,0.8119323253631592,0.8119323253631592,0.0,168.1094970703125,140.0,29427.9453125,-0.0,2026.7576904296875,1.0,283.1499938964844,285.7222595214844,293.0929260253906,295.06512451171875,293.1499938964844,293.1499938964844,283.1499938964844,26071.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729348540306091,1.0,0.0,0.0,2.7317700386047363,2.731784582138061,4.979452796760597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.0224609375,0.0,675.8251953125,1895.4371337890625,0.0,2226.944091796875,0.6830787658691406,1.0,0.0,3.0,1.0,0.0
12420600,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49884033203125,0.7011541128158569,0.2336753457784652,0.2145555764436721,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990234375,0.8585602641105652,0.4404024481773376,0.4206654727458954,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.9757809042930604,0.6359310746192932,0.4459907114505768,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4989624023437,0.7776883840560913,0.3236659169197082,0.3107608258724212,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4987487792969,0.6654902100563049,0.2008777856826782,0.9248583912849426,286.4990234375,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,295.0592346191406,286.49951171875,1.0,0.551785409450531,1.0,1.0,0.0,1.0,-2.781623363494873,2.7816171646118164,6.223858690646011e-06,2.1498379707336426,0.8119323253631592,0.8119323253631592,0.0,168.1094970703125,140.0,29427.9453125,-0.0,2026.7576904296875,1.0,283.1499938964844,285.7222595214844,293.0929260253906,295.06512451171875,293.1499938964844,293.1499938964844,283.1499938964844,26071.625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729348540306091,1.0,0.0,0.0,2.7317700386047363,2.731784582138061,4.979452796760597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.0224609375,0.0,675.8251953125,1895.4371337890625,0.0,2226.944091796875,0.6830787658691406,1.0,0.0,3.0,1.0,0.0
12420660,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52423095703125,0.7095795273780823,0.2321581840515136,0.2128384560346603,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.8688361048698425,0.4380533993244171,0.4180868566036224,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.9867788553237916,0.6338827013969421,0.4443029165267944,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243835449219,0.7872073650360107,0.3219611048698425,0.3087851107120514,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52410888671875,0.6732573509216309,0.1994544416666031,0.9167006611824036,286.52447509765625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,295.0554504394531,286.52520751953125,1.0,0.5429750084877014,1.0,1.0,0.0,1.0,-2.762253761291504,2.762247562408448,6.137468972156057e-06,2.134861469268799,0.798779308795929,0.798779308795929,0.0,157.98374938964844,128.0,28581.552734375,-0.0,1947.941650390625,1.0,283.1499938964844,285.7568664550781,293.033203125,294.9551086425781,293.1499938964844,293.1499938964844,283.1499938964844,25124.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643182873725891,1.0,0.0,0.0,2.6174516677856445,2.6174652576446533,4.571415672671719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.93505859375,0.0,600.863037109375,1895.4371337890625,0.0,2150.554443359375,0.6563470959663391,1.0,0.0,3.0,1.0,0.0
12420720,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52423095703125,0.7095795273780823,0.2321581840515136,0.2128384560346603,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.8688361048698425,0.4380533993244171,0.4180868566036224,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52459716796875,0.9867788553237916,0.6338827013969421,0.4443029165267944,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243835449219,0.7872073650360107,0.3219611048698425,0.3087851107120514,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52410888671875,0.6732573509216309,0.1994544416666031,0.9167006611824036,286.52447509765625,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,295.0554504394531,286.52520751953125,1.0,0.5429750084877014,1.0,1.0,0.0,1.0,-2.762253761291504,2.762247562408448,6.137468972156057e-06,2.134861469268799,0.798779308795929,0.798779308795929,0.0,157.98374938964844,128.0,28581.552734375,-0.0,1947.941650390625,1.0,283.1499938964844,285.7568664550781,293.033203125,294.9551086425781,293.1499938964844,293.1499938964844,283.1499938964844,25124.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643182873725891,1.0,0.0,0.0,2.6174516677856445,2.6174652576446533,4.571415672671719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.93505859375,0.0,600.863037109375,1895.4371337890625,0.0,2150.554443359375,0.6563470959663391,1.0,0.0,3.0,1.0,0.0
12420780,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.7192761898040771,0.2306701242923736,0.2111220359802246,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550537109375,0.8816089630126953,0.4357244372367859,0.4154988527297973,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552062988281,0.9983982443809508,0.6318506002426147,0.4425729215145111,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.798875629901886,0.3202642798423767,0.3067893385887146,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.6829695105552673,0.1980552822351455,0.9085243940353394,286.5550231933594,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,295.052490234375,286.55596923828125,1.0,0.5336028933525085,1.0,1.0,0.0,1.0,-2.7427446842193604,2.742738723754883,6.051078344171401e-06,2.1197824478149414,0.7848555445671082,0.7848555445671082,0.0,147.17306518554688,116.0,27697.513671875,-0.0,1866.759521484375,1.0,283.1499938964844,285.7960510253906,292.9718933105469,294.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,24166.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549197673797607,1.0,0.0,0.0,2.498354434967041,2.4983668327331543,4.164869835676657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.0927734375,0.0,529.052001953125,1895.4371337890625,0.0,2068.163330078125,0.6285864114761353,1.0,0.0,3.0,1.0,0.0
12420840,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546875,0.7192761898040771,0.2306701242923736,0.2111220359802246,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5550537109375,0.8816089630126953,0.4357244372367859,0.4154988527297973,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5552062988281,0.9983982443809508,0.6318506002426147,0.4425729215145111,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5549011230469,0.798875629901886,0.3202642798423767,0.3067893385887146,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5545654296875,0.6829695105552673,0.1980552822351455,0.9085243940353394,286.5550231933594,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,295.052490234375,286.55596923828125,1.0,0.5336028933525085,1.0,1.0,0.0,1.0,-2.7427446842193604,2.742738723754883,6.051078344171401e-06,2.1197824478149414,0.7848555445671082,0.7848555445671082,0.0,147.17306518554688,116.0,27697.513671875,-0.0,1866.759521484375,1.0,283.1499938964844,285.7960510253906,292.9718933105469,294.8412170410156,293.1499938964844,293.1499938964844,283.1499938964844,24166.107421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549197673797607,1.0,0.0,0.0,2.498354434967041,2.4983668327331543,4.164869835676657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.0927734375,0.0,529.052001953125,1895.4371337890625,0.0,2068.163330078125,0.6285864114761353,1.0,0.0,3.0,1.0,0.0
12420900,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730285644531,0.7232573628425598,0.2299163937568664,0.2103008776903152,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.887184739112854,0.4345490336418152,0.4142418801784515,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736083984375,0.9990000128746032,0.631161630153656,0.4361253976821899,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5732727050781,0.803909420967102,0.3194000124931335,0.3058242499828338,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5728759765625,0.6871603727340698,0.1973454803228378,0.9046184420585632,286.57342529296875,287.6159973144531,292.0,289.989501953125,292.00152587890625,295.0513916015625,286.5743103027344,1.0,0.5284616351127625,1.0,1.0,0.0,1.0,-2.7264726161956787,2.726466655731201,5.979926299914951e-06,2.1074109077453613,0.7776370644569397,0.7776370644569397,0.0,142.49928283691406,116.0,27174.951171875,-0.0,1820.1605224609373,1.0,283.1499938964844,285.8192138671875,292.9402160644531,294.78057861328125,293.1499938964844,293.1499938964844,283.1499938964844,23535.5859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498809099197388,1.0,0.0,0.0,2.429659128189087,2.429671049118042,3.938982615636633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.76513671875,0.0,489.9876708984375,1895.4371337890625,0.0,2024.4210205078125,0.6152743101119995,1.0,0.0,3.0,1.0,0.0
12420960,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820007324219,0.7272108793258667,0.2291459739208221,0.2094732075929641,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.8928256034851074,0.433354765176773,0.4129782915115356,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5823059082031,0.9990000128746032,0.6314396262168884,0.4268322587013244,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821228027344,0.8089152574539185,0.3185169696807861,0.3048495650291443,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819091796875,0.6913816332817078,0.1966263651847839,0.9006888270378113,286.58221435546875,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,295.051513671875,286.5826721191406,1.0,0.5229583978652954,1.0,1.0,0.0,1.0,-2.7071220874786377,2.70711612701416,5.89530327488319e-06,2.0924341678619385,0.770076334476471,0.770076334476471,0.0,137.8699493408203,104.0,26696.9296875,-0.0,1769.40869140625,1.0,283.1499938964844,285.8336181640625,292.908203125,294.72052001953125,293.1499938964844,293.1499938964844,283.1499938964844,23200.189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445721626281738,1.0,0.0,0.0,2.374760866165161,2.374772548675537,3.762990843370062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.69384765625,0.0,461.0048522949219,1895.4371337890625,0.0,1978.6798095703125,0.5998766422271729,1.0,0.0,3.0,1.0,0.0
12421020,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6016845703125,0.7328349947929382,0.2281506657600402,0.2083887159824371,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020812988281,0.9008944034576416,0.4318132698535919,0.4113301336765289,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022033691406,0.9990000128746032,0.6330599188804626,0.4141411781311035,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6019287109375,0.8157616853713989,0.3173723816871643,0.3035720586776733,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015319824219,0.6974347233772278,0.19570292532444,0.8955829739570618,286.60205078125,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,295.0545654296875,286.6029052734375,1.0,0.5155190229415894,1.0,1.0,0.0,1.0,-2.680917739868164,2.6809120178222656,5.781688287243014e-06,2.072161912918091,0.7601950168609619,0.7601950168609619,0.0,131.70118713378906,104.0,25990.50390625,-0.0,1702.3873291015625,1.0,283.1499938964844,285.8612670898437,292.86492919921875,294.63641357421875,293.1499938964844,293.1499938964844,283.1499938964844,22460.54296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371282577514648,1.0,0.0,0.0,2.287428379058838,2.287439346313477,3.491309712444491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.59912109375,0.0,416.3773498535156,1895.4371337890625,0.0,1915.1669921875,0.5823919773101807,1.0,0.0,3.0,1.0,0.0
12421080,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088562011719,0.7363380789756775,0.2275867164134979,0.2077743113040924,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6091613769531,0.9059590101242064,0.4309397041797638,0.4103971719741821,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092529296875,0.9990000128746032,0.6344965696334839,0.4065962135791778,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.8198908567428589,0.316721647977829,0.3028460741043091,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6087646484375,0.7011921405792236,0.1951812505722046,0.8926923274993896,286.609130859375,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,295.0585021972656,286.6097717285156,1.0,0.5111657381057739,1.0,1.0,0.0,1.0,-2.665646314620972,2.665640592575073,5.715980478271376e-06,2.0603456497192383,0.7544275522232056,0.7544275522232056,0.0,128.12384033203125,92.0,25630.896484375,-0.0,1663.957763671875,1.0,283.1499938964844,285.87255859375,292.8408508300781,294.59051513671875,293.1499938964844,293.1499938964844,283.1499938964844,22226.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327054738998413,1.0,0.0,0.0,2.246779203414917,2.246789932250977,3.368326417785284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.32373046875,0.0,397.1373596191406,1895.4371337890625,0.0,1877.7926025390625,0.5702657103538513,1.0,0.0,3.0,1.0,0.0
12421140,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.7475730180740356,0.2260257750749588,0.2060529738664627,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407470703125,0.9232833385467528,0.4285149872303009,0.407783955335617,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408386230469,0.9990000128746032,0.6399751305580139,0.3842178285121918,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.8327105641365051,0.3149071335792541,0.3008032143115997,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.7128889560699463,0.1937500536441803,0.8846402168273926,286.64068603515625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,295.0799560546875,286.6415710449219,1.0,0.4985175728797912,1.0,1.0,0.0,1.0,-2.621417760848999,2.62141227722168,5.527779194380855e-06,2.026113510131836,0.7380180954933167,0.7380180954933167,0.0,117.89689636230467,95.0,24521.16796875,-0.0,1555.5181884765625,1.0,283.1499938964844,285.91607666015625,292.7723693847656,294.4560546875,293.1499938964844,293.1499938964844,283.1499938964844,21234.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192966341972351,1.0,0.0,0.0,2.1150553226470947,2.115065097808838,2.984948821449507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.5478515625,0.0,337.9693908691406,1895.4371337890625,0.0,1766.238037109375,0.5428986549377441,1.0,0.0,3.0,1.0,0.0
12421200,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6403503417969,0.7475730180740356,0.2260257750749588,0.2060529738664627,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6407470703125,0.9232833385467528,0.4285149872303009,0.407783955335617,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6408386230469,0.9990000128746032,0.6399751305580139,0.3842178285121918,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.8327105641365051,0.3149071335792541,0.3008032143115997,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6402282714844,0.7128889560699463,0.1937500536441803,0.8846402168273926,286.64068603515625,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,295.0799560546875,286.6415710449219,1.0,0.4985175728797912,1.0,1.0,0.0,1.0,-2.621417760848999,2.62141227722168,5.527779194380855e-06,2.026113510131836,0.7380180954933167,0.7380180954933167,0.0,117.89689636230467,95.0,24521.16796875,-0.0,1555.5181884765625,1.0,283.1499938964844,285.91607666015625,292.7723693847656,294.4560546875,293.1499938964844,293.1499938964844,283.1499938964844,21234.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192966341972351,1.0,0.0,0.0,2.1150553226470947,2.115065097808838,2.984948821449507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.5478515625,0.0,337.9693908691406,1895.4371337890625,0.0,1766.238037109375,0.5428986549377441,1.0,0.0,3.0,1.0,0.0
12421260,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552429199219,0.7523798942565918,0.2250573188066482,0.2050576210021972,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6557006835937,0.9308856725692748,0.4270079135894775,0.4062364399433136,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.65582275390625,0.9990000128746032,0.6437569260597229,0.3747856616973877,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.655517578125,0.8381593227386475,0.3137768507003784,0.2996059060096741,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65509033203125,0.7174878120422363,0.1928919851779937,0.8801051378250122,286.6556396484375,287.8995056152344,291.7713623046875,289.8011474609375,291.77294921875,295.09820556640625,286.65679931640625,1.0,0.4931767582893371,1.0,1.0,0.0,1.0,-2.600126028060913,2.6001205444335938,5.437941126729129e-06,2.009455680847168,0.7273896932601929,0.7273896932601929,0.0,113.64173126220705,95.0,23925.1328125,-0.0,1507.469482421875,1.0,283.1499938964844,285.9377136230469,292.73223876953125,294.37811279296875,293.1499938964844,293.1499938964844,283.1499938964844,20930.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106806635856628,1.0,0.0,0.0,2.047237157821656,2.04724645614624,2.796595879317465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.00439453125,0.0,310.8369445800781,1895.4371337890625,0.0,1696.040771484375,0.5279240012168884,1.0,0.0,3.0,1.0,0.0
12421320,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.66571044921875,0.7543900609016418,0.2244494259357452,0.2044610381126403,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661682128906,0.9340930581092834,0.4260672628879547,0.4052984118461609,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6662902832031,0.9990000128746032,0.6458185315132141,0.370623916387558,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659851074219,0.8404714465141296,0.31306853890419,0.2988846898078918,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66552734375,0.7193536758422852,0.1923654228448867,0.8774586319923401,286.6661071777344,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,295.1083374023437,286.6673583984375,1.0,0.4905281960964203,1.0,1.0,0.0,1.0,-2.589231252670288,2.589226007461548,5.392354978539515e-06,2.000980854034424,0.7206625938415527,0.7206625938415527,0.0,111.74391174316406,98.0,23575.48828125,-0.0,1484.3919677734375,1.0,283.1499938964844,285.9515686035156,292.7084350585937,294.33221435546875,293.1499938964844,293.1499938964844,283.1499938964844,20794.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053921222686768,1.0,0.0,0.0,2.0072267055511475,2.007235527038574,2.68835236738596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.81982421875,0.0,295.7403564453125,1895.4371337890625,0.0,1653.56396484375,0.5191985368728638,1.0,0.0,3.0,1.0,0.0
