time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421380,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.7570146918296814,0.2228263914585113,0.202929139137268,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963806152344,0.9385044574737548,0.4235788583755493,0.4028783440589905,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.9990000128746032,0.6500429511070251,0.3639410138130188,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961364746094,0.8436578512191772,0.3111810684204101,0.2970268726348877,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69561767578125,0.7217605113983154,0.1909801363945007,0.8708277344703674,286.6963195800781,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,295.1275329589844,286.6977844238281,1.0,0.4854729175567627,1.0,1.0,0.0,1.0,-2.566246032714844,2.5662405490875244,5.296833023749059e-06,1.9831116199493408,0.7025328278541565,0.7025328278541565,0.0,108.54740142822266,101.0,22697.986328125,-0.0,1439.814697265625,1.0,283.1499938964844,285.9891052246094,292.6483459472656,294.2177429199219,293.1499938964844,293.1499938964844,283.1499938964844,20568.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920198798179626,1.0,0.0,0.0,1.9065123796463013,1.90652084350586,2.425340142053756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.517578125,0.0,260.48590087890625,1895.4371337890625,0.0,1548.3533935546875,0.4975851476192474,1.0,0.0,3.0,1.0,0.0
12421440,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69580078125,0.7570146918296814,0.2228263914585113,0.202929139137268,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963806152344,0.9385044574737548,0.4235788583755493,0.4028783440589905,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6965026855469,0.9990000128746032,0.6500429511070251,0.3639410138130188,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6961364746094,0.8436578512191772,0.3111810684204101,0.2970268726348877,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69561767578125,0.7217605113983154,0.1909801363945007,0.8708277344703674,286.6963195800781,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,295.1275329589844,286.6977844238281,1.0,0.4854729175567627,1.0,1.0,0.0,1.0,-2.566246032714844,2.5662405490875244,5.296833023749059e-06,1.9831116199493408,0.7025328278541565,0.7025328278541565,0.0,108.54740142822266,101.0,22697.986328125,-0.0,1439.814697265625,1.0,283.1499938964844,285.9891052246094,292.6483459472656,294.2177429199219,293.1499938964844,293.1499938964844,283.1499938964844,20568.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920198798179626,1.0,0.0,0.0,1.9065123796463013,1.90652084350586,2.425340142053756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.517578125,0.0,260.48590087890625,1895.4371337890625,0.0,1548.3533935546875,0.4975851476192474,1.0,0.0,3.0,1.0,0.0
12421500,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127685546875,0.7570840716362,0.2219998240470886,0.2021739780902862,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71337890625,0.9388779401779176,0.4223230183124542,0.4016825556755066,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135009765625,0.9990000128746032,0.6515400409698486,0.3624849021434784,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.713134765625,0.8439018130302429,0.3102206289768219,0.2961079776287079,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7218272089958191,0.1902756094932556,0.8675997853279114,286.7133178710937,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,295.1330871582031,286.7149353027344,1.0,0.4837714731693268,1.0,1.0,0.0,1.0,-2.557167291641236,2.557162046432495,5.259352747088997e-06,1.976059436798096,0.693194568157196,0.693194568157196,0.0,107.71891021728516,101.0,22271.140625,-0.0,1424.297607421875,1.0,283.1499938964844,286.009033203125,292.6185302734375,294.1620483398437,293.1499938964844,293.1499938964844,283.1499938964844,20504.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685598611831665,1.0,0.0,0.0,1.8573355674743648,1.857343792915344,2.3018348827008602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.30517578125,0.0,244.5891876220703,1895.4371337890625,0.0,1499.0064697265625,0.487207680940628,1.0,0.0,3.0,1.0,0.0
12421560,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73114013671875,0.7565017938613892,0.2211662828922271,0.2014243751764297,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318115234375,0.9382994771003724,0.4210626184940338,0.400494784116745,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7319641113281,0.9990000128746032,0.6526826620101929,0.3619935512542724,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315368652344,0.8434367775917053,0.3092516958713531,0.295193612575531,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309265136719,0.7212960124015808,0.1895599365234375,0.8643904328346252,286.7317199707031,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,295.1362609863281,286.7335205078125,1.0,0.482487142086029,1.0,1.0,0.0,1.0,-2.5492923259735107,2.5492870807647705,5.226956545811845e-06,1.9699456691741943,0.6836925148963928,0.6836925148963928,0.0,107.2764892578125,104.0,21847.185546875,-0.0,1412.117431640625,1.0,283.1499938964844,286.0299072265625,292.5883483886719,294.1064147949219,293.1499938964844,293.1499938964844,283.1499938964844,20460.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793007850646973,1.0,0.0,0.0,1.8084315061569207,1.8084394931793213,2.1822148710271002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.32275390625,0.0,229.559799194336,1895.4371337890625,0.0,1451.385498046875,0.476993054151535,1.0,0.0,3.0,1.0,0.0
12421620,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.7537896633148193,0.2194864302873611,0.1999413818120956,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.9348474740982056,0.4185369908809662,0.3981434106826782,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.9990000128746032,0.6540423631668091,0.3633230328559875,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.8408153057098389,0.3072958290576935,0.2933772206306457,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.7187677621841431,0.1880929321050644,0.85796719789505,286.7731628417969,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,295.1367492675781,286.7752990722656,1.0,0.4809147417545318,1.0,1.0,0.0,1.0,-2.536379098892212,2.536373853683472,5.174073976377258e-06,1.9599303007125848,0.6642352938652039,0.6642352938652039,0.0,107.31182861328124,107.0,20998.974609375,-0.0,1395.577392578125,1.0,283.1499938964844,286.0750427246094,292.52618408203125,293.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,20406.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668344140052795,1.0,0.0,0.0,1.7107176780700684,1.71072518825531,1.9527654160356178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.46533203125,0.0,201.6800842285156,1895.4371337890625,0.0,1359.4967041015625,0.4568820595741272,1.0,0.0,3.0,1.0,0.0
12421680,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.7537896633148193,0.2194864302873611,0.1999413818120956,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77325439453125,0.9348474740982056,0.4185369908809662,0.3981434106826782,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7734375,0.9990000128746032,0.6540423631668091,0.3633230328559875,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77294921875,0.8408153057098389,0.3072958290576935,0.2933772206306457,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.772216796875,0.7187677621841431,0.1880929321050644,0.85796719789505,286.7731628417969,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,295.1367492675781,286.7752990722656,1.0,0.4809147417545318,1.0,1.0,0.0,1.0,-2.536379098892212,2.536373853683472,5.174073976377258e-06,1.9599303007125848,0.6642352938652039,0.6642352938652039,0.0,107.31182861328124,107.0,20998.974609375,-0.0,1395.577392578125,1.0,283.1499938964844,286.0750427246094,292.52618408203125,293.9938049316406,293.1499938964844,293.1499938964844,283.1499938964844,20406.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6668344140052795,1.0,0.0,0.0,1.7107176780700684,1.71072518825531,1.9527654160356178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.46533203125,0.0,201.6800842285156,1895.4371337890625,0.0,1359.4967041015625,0.4568820595741272,1.0,0.0,3.0,1.0,0.0
12421740,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.7496201992034912,0.2178010642528534,0.198480948805809,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209228515625,0.9291459918022156,0.4160173833370209,0.395826131105423,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82110595703125,0.9990000128746032,0.6543760299682617,0.3669397234916687,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.8365830779075623,0.3053273558616638,0.2915778160095215,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.7147312164306641,0.1865819096565246,0.8514926433563232,286.82080078125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,295.1311950683594,286.8232421875,1.0,0.4803341031074524,1.0,1.0,0.0,1.0,-2.526242733001709,2.5262374877929688,5.132776095706504e-06,1.9520800113677976,0.6442392468452454,0.6442392468452454,0.0,108.2649154663086,110.0,20140.58203125,-0.0,1386.6785888671875,1.0,283.1499938964844,286.124755859375,292.4615173339844,293.87823486328125,293.1499938964844,293.1499938964844,283.1499938964844,20370.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541491150856018,1.0,0.0,0.0,1.6126421689987185,1.6126492023468018,1.735279369086129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.27197265625,0.0,176.3351593017578,1895.4371337890625,0.0,1269.4140625,0.4370833039283752,1.0,0.0,3.0,1.0,0.0
12421800,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82000732421875,0.7496201992034912,0.2178010642528534,0.198480948805809,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209228515625,0.9291459918022156,0.4160173833370209,0.395826131105423,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82110595703125,0.9990000128746032,0.6543760299682617,0.3669397234916687,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.8365830779075623,0.3053273558616638,0.2915778160095215,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197021484375,0.7147312164306641,0.1865819096565246,0.8514926433563232,286.82080078125,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,295.1311950683594,286.8232421875,1.0,0.4803341031074524,1.0,1.0,0.0,1.0,-2.526242733001709,2.5262374877929688,5.132776095706504e-06,1.9520800113677976,0.6442392468452454,0.6442392468452454,0.0,108.2649154663086,110.0,20140.58203125,-0.0,1386.6785888671875,1.0,283.1499938964844,286.124755859375,292.4615173339844,293.87823486328125,293.1499938964844,293.1499938964844,283.1499938964844,20370.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541491150856018,1.0,0.0,0.0,1.6126421689987185,1.6126492023468018,1.735279369086129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.27197265625,0.0,176.3351593017578,1895.4371337890625,0.0,1269.4140625,0.4370833039283752,1.0,0.0,3.0,1.0,0.0
12421860,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.74459308385849,0.2161204069852829,0.1970437914133072,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.9220494627952576,0.4135148227214813,0.3935445845127105,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.9990000128746032,0.6538970470428467,0.372079849243164,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8313702344894409,0.3033570945262909,0.2897965312004089,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.873046875,0.7095661759376526,0.1850369125604629,0.8449591994285583,286.8742980957031,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,295.12164306640625,286.87701416015625,1.0,0.4804304838180542,1.0,1.0,0.0,1.0,-2.517958879470825,2.517953872680664,5.099171175970696e-06,1.9456745386123653,0.6237862706184387,0.6237862706184387,0.0,109.84899139404295,113.0,19266.09375,-0.0,1382.9034423828125,1.0,283.1499938964844,286.1788330078125,292.3949890136719,293.759765625,293.1499938964844,293.1499938964844,283.1499938964844,20325.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408792734146118,1.0,0.0,0.0,1.5143578052520752,1.51436448097229,1.530207782707294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.67333984375,0.0,153.3540496826172,1895.4371337890625,0.0,1179.108154296875,0.4176333546638489,1.0,0.0,3.0,1.0,0.0
12421920,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734130859375,0.74459308385849,0.2161204069852829,0.1970437914133072,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8744201660156,0.9220494627952576,0.4135148227214813,0.3935445845127105,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746643066406,0.9990000128746032,0.6538970470428467,0.372079849243164,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8740234375,0.8313702344894409,0.3033570945262909,0.2897965312004089,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.873046875,0.7095661759376526,0.1850369125604629,0.8449591994285583,286.8742980957031,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,295.12164306640625,286.87701416015625,1.0,0.4804304838180542,1.0,1.0,0.0,1.0,-2.517958879470825,2.517953872680664,5.099171175970696e-06,1.9456745386123653,0.6237862706184387,0.6237862706184387,0.0,109.84899139404295,113.0,19266.09375,-0.0,1382.9034423828125,1.0,283.1499938964844,286.1788330078125,292.3949890136719,293.759765625,293.1499938964844,293.1499938964844,283.1499938964844,20325.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408792734146118,1.0,0.0,0.0,1.5143578052520752,1.51436448097229,1.530207782707294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.67333984375,0.0,153.3540496826172,1895.4371337890625,0.0,1179.108154296875,0.4176333546638489,1.0,0.0,3.0,1.0,0.0
12421980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.7391096949577332,0.2144500166177749,0.1956296414136886,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.9142487645149232,0.4110355377197265,0.391299158334732,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.9990000128746032,0.6527469754219055,0.3782261908054352,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.8255828022956848,0.3013914227485657,0.2880338728427887,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7035655975341797,0.1834684014320373,0.8383825421333313,286.9330139160156,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,295.1094970703125,286.9359741210937,1.0,0.4809950292110443,1.0,1.0,0.0,1.0,-2.5109262466430664,2.5109212398529053,5.070745828561485e-06,1.9402449131011963,0.602940022945404,0.602940022945404,0.0,111.8743667602539,116.0,18374.78515625,-0.0,1382.6219482421875,1.0,283.1499938964844,286.2367248535156,292.32745361328125,293.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,20260.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268107295036316,1.0,0.0,0.0,1.4165263175964355,1.4165325164794922,1.3388832087457558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.9091796875,0.0,132.7032928466797,1895.4371337890625,0.0,1088.028564453125,0.3986888527870178,1.0,0.0,3.0,1.0,0.0
12422040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320373535156,0.7391096949577332,0.2144500166177749,0.1956296414136886,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9331359863281,0.9142487645149232,0.4110355377197265,0.391299158334732,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334411621094,0.9990000128746032,0.6527469754219055,0.3782261908054352,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327087402344,0.8255828022956848,0.3013914227485657,0.2880338728427887,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7035655975341797,0.1834684014320373,0.8383825421333313,286.9330139160156,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,295.1094970703125,286.9359741210937,1.0,0.4809950292110443,1.0,1.0,0.0,1.0,-2.5109262466430664,2.5109212398529053,5.070745828561485e-06,1.9402449131011963,0.602940022945404,0.602940022945404,0.0,111.8743667602539,116.0,18374.78515625,-0.0,1382.6219482421875,1.0,283.1499938964844,286.2367248535156,292.32745361328125,293.6391296386719,293.1499938964844,293.1499938964844,283.1499938964844,20260.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268107295036316,1.0,0.0,0.0,1.4165263175964355,1.4165325164794922,1.3388832087457558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.9091796875,0.0,132.7032928466797,1895.4371337890625,0.0,1088.028564453125,0.3986888527870178,1.0,0.0,3.0,1.0,0.0
12422100,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9630432128906,0.7362796068191528,0.2136193215847015,0.1949306428432464,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96417236328125,0.9102757573127748,0.409805417060852,0.3901895880699157,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645080566406,0.9990000128746032,0.6519506573677063,0.3815600275993347,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637145996094,0.822551965713501,0.3004111349582672,0.2871591448783874,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.962646484375,0.7004087567329407,0.1826781630516052,0.8350842595100403,286.96405029296875,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,295.102783203125,286.9671325683594,1.0,0.4814057648181915,1.0,1.0,0.0,1.0,-2.507744789123535,2.507739782333374,5.05791831528768e-06,1.9377912282943728,0.5923849940299988,0.5923849940299988,0.0,113.0098648071289,116.0,17923.5703125,-0.0,1383.429443359375,1.0,283.1499938964844,286.266845703125,292.2935791015625,293.57830810546875,293.1499938964844,293.1499938964844,283.1499938964844,20219.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6194437742233276,1.0,0.0,0.0,1.3680557012557983,1.3680617809295654,1.248823195965088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.580078125,0.0,123.2474594116211,1895.4371337890625,0.0,1042.3466796875,0.3894703686237335,1.0,0.0,3.0,1.0,0.0
12422160,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9949951171875,0.7334198355674744,0.2127915173768997,0.1942364424467086,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961853027344,0.9063509702682496,0.408581405878067,0.3890881240367889,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.9990000128746032,0.6510197520256042,0.3850185573101043,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.819454550743103,0.2994326055049896,0.286288321018219,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.6971897482872009,0.1818851083517074,0.8317824006080627,286.9960632324219,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,295.09576416015625,286.99920654296875,1.0,0.4818819463253021,1.0,1.0,0.0,1.0,-2.5047290325164795,2.5047240257263184,5.045777925261064e-06,1.9354671239852903,0.5817493796348572,0.5817493796348572,0.0,114.20899200439452,119.0,17469.341796875,-0.0,1384.7158203125,1.0,283.1499938964844,286.297607421875,292.2597045898437,293.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,20171.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118519306182861,1.0,0.0,0.0,1.3200372457504272,1.3200430870056152,1.1626949714127477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.35107421875,0.0,114.36418914794922,1895.4371337890625,0.0,996.7760620117188,0.3804559707641601,1.0,0.0,3.0,1.0,0.0
12422220,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.7292743921279907,0.2116038501262664,0.1932440400123596,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04364013671875,0.900895893573761,0.4068287909030914,0.3875148594379425,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04400634765625,0.9990000128746032,0.6494567394256592,0.3901612162590027,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.8148927092552185,0.2980259954929352,0.2850401401519775,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419921875,0.6924920082092285,0.1807395219802856,0.8270243406295776,287.04351806640625,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,295.0853881835937,287.0467834472656,1.0,0.4826587438583374,1.0,1.0,0.0,1.0,-2.5006086826324463,2.500603675842285,5.029218755225884e-06,1.9322938919067385,0.5663020610809326,0.5663020610809326,0.0,116.02606201171876,119.0,16811.28125,-0.0,1387.2275390625,1.0,283.1499938964844,286.3427734375,292.21112060546875,293.4293518066406,293.1499938964844,293.1499938964844,283.1499938964844,20092.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005330681800842,1.0,0.0,0.0,1.2519114017486572,1.251917004585266,1.0457806354224888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.53662109375,0.0,102.55718994140624,1895.4371337890625,0.0,931.7725830078124,0.3678827583789825,1.0,0.0,3.0,1.0,0.0
12422280,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06121826171875,0.7276572585105896,0.2111431062221527,0.1928600370883941,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624694824219,0.8987985849380493,0.4061500132083893,0.3869066834449768,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0628356933594,0.9990000128746032,0.6487805843353271,0.3921998143196106,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0619812011719,0.8130868673324585,0.2974793612957001,0.2845561504364013,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.060791015625,0.6906561255455017,0.1802931427955627,0.8251736164093018,287.0623474121094,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,295.0813293457031,287.0656433105469,1.0,0.482984185218811,1.0,1.0,0.0,1.0,-2.49906063079834,2.4990556240081787,5.023005996918073e-06,1.9311023950576784,0.5602549910545349,0.5602549910545349,0.0,116.7564468383789,122.0,16554.517578125,-0.0,1388.37158203125,1.0,283.1499938964844,286.36053466796875,292.1922912597656,293.3951721191406,293.1499938964844,293.1499938964844,283.1499938964844,20058.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5960121750831604,1.0,0.0,0.0,1.2258036136627195,1.2258092164993286,1.0026174379618169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.39013671875,0.0,98.27186584472656,1895.4371337890625,0.0,906.8387451171876,0.3631354570388794,1.0,0.0,3.0,1.0,0.0
12422340,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1296081542969,0.7218523621559143,0.2095009237527847,0.1914954185485839,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.8913262486457825,0.4037365913391113,0.3847488462924957,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.9990000128746032,0.6460466980934143,0.3996078073978424,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304016113281,0.8064610362052917,0.2955252230167389,0.2828305065631866,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.129150390625,0.6841030120849609,0.1786956638097763,0.8185631036758423,287.1307678222656,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,295.0668029785156,287.1341552734375,1.0,0.484231173992157,1.0,1.0,0.0,1.0,-2.493713140487671,2.4937081336975098,5.001579665986355e-06,1.926988959312439,0.5384767055511475,0.5384767055511475,0.0,119.4543685913086,125.0,15636.3701171875,-0.0,1393.052734375,1.0,283.1499938964844,286.424560546875,292.1256103515625,293.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,19924.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793386697769165,1.0,0.0,0.0,1.1346538066864014,1.1346590518951416,8.59053557178413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.4169921875,0.0,84.31106567382812,1895.4371337890625,0.0,820.1808471679688,0.3469022512435913,1.0,0.0,3.0,1.0,0.0
12422400,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1296081542969,0.7218523621559143,0.2095009237527847,0.1914954185485839,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1308898925781,0.8913262486457825,0.4037365913391113,0.3847488462924957,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1313171386719,0.9990000128746032,0.6460466980934143,0.3996078073978424,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1304016113281,0.8064610362052917,0.2955252230167389,0.2828305065631866,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.129150390625,0.6841030120849609,0.1786956638097763,0.8185631036758423,287.1307678222656,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,295.0668029785156,287.1341552734375,1.0,0.484231173992157,1.0,1.0,0.0,1.0,-2.493713140487671,2.4937081336975098,5.001579665986355e-06,1.926988959312439,0.5384767055511475,0.5384767055511475,0.0,119.4543685913086,125.0,15636.3701171875,-0.0,1393.052734375,1.0,283.1499938964844,286.424560546875,292.1256103515625,293.2735290527344,293.1499938964844,293.1499938964844,283.1499938964844,19924.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5793386697769165,1.0,0.0,0.0,1.1346538066864014,1.1346590518951416,8.59053557178413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.4169921875,0.0,84.31106567382812,1895.4371337890625,0.0,820.1808471679688,0.3469022512435913,1.0,0.0,3.0,1.0,0.0
12422460,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990661621094,0.715961217880249,0.2078593075275421,0.1901364177465438,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20037841796875,0.883957028388977,0.4013339281082153,0.3826068639755249,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.9990000128746032,0.642798900604248,0.4071353375911712,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998596191406,0.7996487021446228,0.2935602068901062,0.2811009883880615,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986083984375,0.6776246428489685,0.1770934015512466,0.8119496703147888,287.20025634765625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,295.0528564453125,287.20367431640625,1.0,0.4855721592903137,1.0,1.0,0.0,1.0,-2.4885270595550537,2.4885220527648926,4.980850917490898e-06,1.92300283908844,0.5164193511009216,0.5164193511009216,0.0,122.25957489013672,113.0,14721.0146484375,-0.0,1398.369140625,1.0,283.1499938964844,286.4888000488281,292.0600280761719,293.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,19776.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619131922721863,1.0,0.0,0.0,1.047209620475769,1.0472145080566406,7.317465389178325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.771484375,0.0,72.32260131835938,1895.4371337890625,0.0,738.0734252929688,0.3318952620029449,1.0,0.0,3.0,1.0,0.0
12422520,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1990661621094,0.715961217880249,0.2078593075275421,0.1901364177465438,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20037841796875,0.883957028388977,0.4013339281082153,0.3826068639755249,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2008361816406,0.9990000128746032,0.642798900604248,0.4071353375911712,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998596191406,0.7996487021446228,0.2935602068901062,0.2811009883880615,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1986083984375,0.6776246428489685,0.1770934015512466,0.8119496703147888,287.20025634765625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,295.0528564453125,287.20367431640625,1.0,0.4855721592903137,1.0,1.0,0.0,1.0,-2.4885270595550537,2.4885220527648926,4.980850917490898e-06,1.92300283908844,0.5164193511009216,0.5164193511009216,0.0,122.25957489013672,113.0,14721.0146484375,-0.0,1398.369140625,1.0,283.1499938964844,286.4888000488281,292.0600280761719,293.153076171875,293.1499938964844,293.1499938964844,283.1499938964844,19776.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619131922721863,1.0,0.0,0.0,1.047209620475769,1.0472145080566406,7.317465389178325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.771484375,0.0,72.32260131835938,1895.4371337890625,0.0,738.0734252929688,0.3318952620029449,1.0,0.0,3.0,1.0,0.0
12422580,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.715489387512207,0.2061898857355117,0.1886125653982162,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26397705078125,0.8839440941810608,0.3989029824733734,0.3802959620952606,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.9990000128746032,0.6400092244148254,0.404693603515625,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.7994207739830017,0.2915482521057129,0.2791829407215118,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.262451171875,0.6768574714660645,0.175462856888771,0.8045035600662231,287.2638854980469,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,295.04327392578125,287.2667236328125,1.0,0.4816421568393707,1.0,1.0,0.0,1.0,-2.4697530269622803,2.469748020172119,4.90640195494052e-06,1.90868890285492,0.4939746856689453,0.4939746856689453,0.0,120.6797332763672,101.0,13802.9150390625,-0.0,1367.992431640625,1.0,283.1499938964844,286.5506896972656,291.9955139160156,293.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,19620.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438109040260315,1.0,0.0,0.0,0.9637388586997986,0.9637435674667358,6.197437585342416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.283203125,0.0,62.097267150878906,1895.4371337890625,0.0,661.2672729492188,0.3181755542755127,1.0,0.0,3.0,1.0,0.0
12422640,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2628479003906,0.715489387512207,0.2061898857355117,0.1886125653982162,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.26397705078125,0.8839440941810608,0.3989029824733734,0.3802959620952606,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2643737792969,0.9990000128746032,0.6400092244148254,0.404693603515625,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2635498046875,0.7994207739830017,0.2915482521057129,0.2791829407215118,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.262451171875,0.6768574714660645,0.175462856888771,0.8045035600662231,287.2638854980469,288.9345397949219,290.9366760253906,289.0860290527344,290.9383544921875,295.04327392578125,287.2667236328125,1.0,0.4816421568393707,1.0,1.0,0.0,1.0,-2.4697530269622803,2.469748020172119,4.90640195494052e-06,1.90868890285492,0.4939746856689453,0.4939746856689453,0.0,120.6797332763672,101.0,13802.9150390625,-0.0,1367.992431640625,1.0,283.1499938964844,286.5506896972656,291.9955139160156,293.0338134765625,293.1499938964844,293.1499938964844,283.1499938964844,19620.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438109040260315,1.0,0.0,0.0,0.9637388586997986,0.9637435674667358,6.197437585342416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.283203125,0.0,62.097267150878906,1895.4371337890625,0.0,661.2672729492188,0.3181755542755127,1.0,0.0,3.0,1.0,0.0
12422700,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2911682128906,0.7169238924980164,0.2053482830524444,0.187798410654068,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2922058105469,0.8861584067344666,0.3976731598377228,0.3790804743766784,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925720214844,0.9990000128746032,0.6393648982048035,0.4004585444927215,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.29180908203125,0.8012995719909668,0.2905244827270508,0.2781595289707184,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2908020019531,0.6781945824623108,0.1746445149183273,0.800529956817627,287.2921142578125,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,295.0419006347656,287.2947082519531,1.0,0.4783317446708679,1.0,1.0,0.0,1.0,-2.456226587295532,2.45622181892395,4.852904567087535e-06,1.898262858390808,0.4825511574745178,0.4825511574745178,0.0,118.56877899169922,101.0,13364.3076171875,-0.0,1342.2890625,1.0,283.1499938964844,286.58697509765625,291.9638977050781,292.9756164550781,293.1499938964844,293.1499938964844,283.1499938964844,19544.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345394015312195,1.0,0.0,0.0,0.9234678745269777,0.92347252368927,5.6903246559159015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.57470703125,0.0,57.57040023803711,1895.4371337890625,0.0,625.0540161132812,0.3117932379245758,1.0,0.0,3.0,1.0,0.0
12422760,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177795410156,0.7192164063453674,0.2045014053583145,0.1869585514068603,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3187866210937,0.8895600438117981,0.3964317739009857,0.3778324127197265,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3191223144531,0.9990000128746032,0.6392796039581299,0.3947001695632934,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3183898925781,0.8042335510253906,0.2894878089427948,0.2771019339561462,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31744384765625,0.6804540753364563,0.1738256216049194,0.796445906162262,287.3186950683594,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,295.0426940917969,287.3211975097656,1.0,0.474303126335144,1.0,1.0,0.0,1.0,-2.4406259059906006,2.4406211376190186,4.7915405048115645e-06,1.886218547821045,0.4709829092025757,0.4709829092025757,0.0,115.82001495361328,104.0,12925.4658203125,-0.0,1311.65185546875,1.0,283.1499938964844,286.6213684082031,291.9330749511719,292.9184875488281,293.1499938964844,293.1499938964844,283.1499938964844,19470.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252087712287903,1.0,0.0,0.0,0.8841854333877563,0.8841899633407593,5.2165116670721545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.072265625,0.0,53.39689254760742,1895.4371337890625,0.0,590.6207885742188,0.3057211339473724,1.0,0.0,3.0,1.0,0.0
12422820,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.7201350331306458,0.2028165757656097,0.1853769570589065,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.375,0.8914371132850647,0.3939493894577026,0.3754266500473022,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753662109375,0.9990000128746032,0.6397330164909363,0.3897842466831207,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3745422363281,0.8056586384773254,0.2874063551425934,0.2750714719295501,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.6811649203300476,0.1722135692834854,0.7888404726982117,287.3748779296875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,295.04742431640625,287.3778076171875,1.0,0.4699232280254364,1.0,1.0,0.0,1.0,-2.4183406829833984,2.4183359146118164,4.704213552031433e-06,1.8688167333602903,0.4475219845771789,0.4475219845771789,0.0,113.20662689208984,107.0,12077.60546875,-0.0,1273.916259765625,1.0,283.1499938964844,286.6919860839844,291.87261962890625,292.8057861328125,293.1499938964844,293.1499938964844,283.1499938964844,19324.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063567161560059,1.0,0.0,0.0,0.808904230594635,0.8089085221290588,4.3660396187306105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.15771484375,0.0,46.0219955444336,1895.4371337890625,0.0,526.8106079101562,0.2944814264774322,1.0,0.0,3.0,1.0,0.0
12422880,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.37384033203125,0.7201350331306458,0.2028165757656097,0.1853769570589065,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.375,0.8914371132850647,0.3939493894577026,0.3754266500473022,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3753662109375,0.9990000128746032,0.6397330164909363,0.3897842466831207,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3745422363281,0.8056586384773254,0.2874063551425934,0.2750714719295501,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3734436035156,0.6811649203300476,0.1722135692834854,0.7888404726982117,287.3748779296875,289.11639404296875,290.7900085449219,288.96685791015625,290.7917175292969,295.04742431640625,287.3778076171875,1.0,0.4699232280254364,1.0,1.0,0.0,1.0,-2.4183406829833984,2.4183359146118164,4.704213552031433e-06,1.8688167333602903,0.4475219845771789,0.4475219845771789,0.0,113.20662689208984,107.0,12077.60546875,-0.0,1273.916259765625,1.0,283.1499938964844,286.6919860839844,291.87261962890625,292.8057861328125,293.1499938964844,293.1499938964844,283.1499938964844,19324.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063567161560059,1.0,0.0,0.0,0.808904230594635,0.8089085221290588,4.3660396187306105e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.15771484375,0.0,46.0219955444336,1895.4371337890625,0.0,526.8106079101562,0.2944814264774322,1.0,0.0,3.0,1.0,0.0
12422940,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.7186633348464966,0.2011211812496185,0.1838514953851699,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.890073299407959,0.3914624750614166,0.373081624507904,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.9990000128746032,0.6395770907402039,0.3890822529792785,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345397949219,0.8041588664054871,0.2852986752986908,0.2730837762355804,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4333801269531,0.6793688535690308,0.1706043034791946,0.7815897464752197,287.43487548828125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,295.04962158203125,287.4379272460937,1.0,0.4673472344875335,1.0,1.0,0.0,1.0,-2.401744842529297,2.401740312576294,4.639860890165437e-06,1.8559322357177728,0.4236795902252197,0.4236795902252197,0.0,112.40750885009766,110.0,11261.7802734375,-0.0,1250.9044189453125,1.0,283.1499938964844,286.765380859375,291.8067626953125,292.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,19188.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860453605651855,1.0,0.0,0.0,0.7384096384048462,0.7384138107299805,3.6382132861945144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.89404296875,0.0,39.80900955200195,1895.4371337890625,0.0,465.92095947265625,0.2843994200229645,1.0,0.0,3.0,1.0,0.0
12423000,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.7186633348464966,0.2011211812496185,0.1838514953851699,296.9587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.890073299407959,0.3914624750614166,0.373081624507904,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.9990000128746032,0.6395770907402039,0.3890822529792785,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4345397949219,0.8041588664054871,0.2852986752986908,0.2730837762355804,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4333801269531,0.6793688535690308,0.1706043034791946,0.7815897464752197,287.43487548828125,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,295.04962158203125,287.4379272460937,1.0,0.4673472344875335,1.0,1.0,0.0,1.0,-2.401744842529297,2.401740312576294,4.639860890165437e-06,1.8559322357177728,0.4236795902252197,0.4236795902252197,0.0,112.40750885009766,110.0,11261.7802734375,-0.0,1250.9044189453125,1.0,283.1499938964844,286.765380859375,291.8067626953125,292.6808776855469,293.1499938964844,293.1499938964844,283.1499938964844,19188.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860453605651855,1.0,0.0,0.0,0.7384096384048462,0.7384138107299805,3.6382132861945144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.89404296875,0.0,39.80900955200195,1895.4371337890625,0.0,465.92095947265625,0.2843994200229645,1.0,0.0,3.0,1.0,0.0
12423060,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945373535156,0.7155766487121582,0.1994051188230514,0.182348370552063,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.8866012096405029,0.3889636993408203,0.3707681596279144,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.9990000128746032,0.6385059356689453,0.3911060988903045,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.800735592842102,0.2831558287143707,0.2711057960987091,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941101074219,0.6759259104728699,0.1689771115779876,0.774473249912262,287.49560546875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,295.0476379394531,287.4986877441406,1.0,0.4660363793373108,1.0,1.0,0.0,1.0,-2.388662815093994,2.388658285140991,4.589484433381585e-06,1.8457900285720823,0.3994418382644653,0.3994418382644653,0.0,112.76580047607422,113.0,10476.2626953125,-0.0,1236.979248046875,1.0,283.1499938964844,286.83905029296875,291.7386779785156,292.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19068.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632475972175598,1.0,0.0,0.0,0.672743022441864,0.672747015953064,3.0198950895510286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.5263671875,0.0,34.57547378540039,1895.4371337890625,0.0,406.080810546875,0.2753418087959289,1.0,0.0,3.0,1.0,0.0
12423120,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945373535156,0.7155766487121582,0.1994051188230514,0.182348370552063,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4957275390625,0.8866012096405029,0.3889636993408203,0.3707681596279144,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4961242675781,0.9990000128746032,0.6385059356689453,0.3911060988903045,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952697753906,0.800735592842102,0.2831558287143707,0.2711057960987091,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4941101074219,0.6759259104728699,0.1689771115779876,0.774473249912262,287.49560546875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,295.0476379394531,287.4986877441406,1.0,0.4660363793373108,1.0,1.0,0.0,1.0,-2.388662815093994,2.388658285140991,4.589484433381585e-06,1.8457900285720823,0.3994418382644653,0.3994418382644653,0.0,112.76580047607422,113.0,10476.2626953125,-0.0,1236.979248046875,1.0,283.1499938964844,286.83905029296875,291.7386779785156,292.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,19068.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632475972175598,1.0,0.0,0.0,0.672743022441864,0.672747015953064,3.0198950895510286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.5263671875,0.0,34.57547378540039,1895.4371337890625,0.0,406.080810546875,0.2753418087959289,1.0,0.0,3.0,1.0,0.0
12423180,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546875,0.7112593054771423,0.197660431265831,0.1808488667011261,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.8816968202590942,0.386443018913269,0.3684654235839844,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5562744140625,0.9990000128746032,0.6365081071853638,0.3950403034687042,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.7959784269332886,0.2809690833091736,0.2691174447536468,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55426025390625,0.6713584065437317,0.1673187017440796,0.767367959022522,287.5557556152344,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,295.0419006347656,287.5588073730469,1.0,0.4656038284301758,1.0,1.0,0.0,1.0,-2.3778953552246094,2.3778908252716064,4.548260221781675e-06,1.8374557495117188,0.3747901916503906,0.3747901916503906,0.0,113.94172668457033,116.0,9719.6806640625,-0.0,1229.1806640625,1.0,283.1499938964844,286.9118957519531,291.6753845214844,292.4299621582031,293.1499938964844,293.1499938964844,283.1499938964844,18959.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387458562850952,1.0,0.0,0.0,0.6116616129875183,0.6116655468940735,2.4964101896785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.943603515625,0.0,30.13381767272949,1895.4371337890625,0.0,350.2418212890625,0.267194539308548,1.0,0.0,3.0,1.0,0.0
