time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423240,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5546875,0.7112593054771423,0.197660431265831,0.1808488667011261,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.8816968202590942,0.386443018913269,0.3684654235839844,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5562744140625,0.9990000128746032,0.6365081071853638,0.3950403034687042,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.555419921875,0.7959784269332886,0.2809690833091736,0.2691174447536468,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55426025390625,0.6713584065437317,0.1673187017440796,0.767367959022522,287.5557556152344,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,295.0419006347656,287.5588073730469,1.0,0.4656038284301758,1.0,1.0,0.0,1.0,-2.3778953552246094,2.3778908252716064,4.548260221781675e-06,1.8374557495117188,0.3747901916503906,0.3747901916503906,0.0,113.94172668457033,116.0,9719.6806640625,-0.0,1229.1806640625,1.0,283.1499938964844,286.9118957519531,291.6753845214844,292.4299621582031,293.1499938964844,293.1499938964844,283.1499938964844,18959.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4387458562850952,1.0,0.0,0.0,0.6116616129875183,0.6116655468940735,2.4964101896785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.943603515625,0.0,30.13381767272949,1895.4371337890625,0.0,350.2418212890625,0.267194539308548,1.0,0.0,3.0,1.0,0.0
12423300,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5844421386719,0.7087072134017944,0.1967757195234298,0.1800962090492248,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58563232421875,0.8788726329803467,0.3851719796657562,0.3673127591609955,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860290527344,0.9990000128746032,0.635175883769989,0.3975341022014618,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58514404296875,0.7932435274124146,0.2798572182655334,0.2681145071983337,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.583984375,0.6687829494476318,0.1664755791425705,0.7637941837310791,287.58551025390625,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,295.0380249023437,287.5885314941406,1.0,0.4656279981136322,1.0,1.0,0.0,1.0,-2.3731038570404053,2.3730993270874023,4.529986199486302e-06,1.8337514400482176,0.3623040318489074,0.3623040318489074,0.0,114.75979614257812,116.0,9351.1845703125,-0.0,1226.9188232421875,1.0,283.1499938964844,286.9479064941406,291.6460876464844,292.3717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18901.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4261627793312073,1.0,0.0,0.0,0.5826808214187622,0.5826846957206726,2.2654523590404096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3159.159912109375,0.0,28.14968490600586,1895.4371337890625,0.0,324.423095703125,0.2634815275669098,1.0,0.0,3.0,1.0,0.0
12423360,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6138610839844,0.70594322681427,0.1958822160959243,0.1793399900197982,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.61505126953125,0.8758734464645386,0.3838928043842315,0.3661571741104126,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.615478515625,0.9990000128746032,0.6336285471916199,0.4002968668937683,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6145935058594,0.7903351783752441,0.2787321805953979,0.2671038508415222,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6134338378906,0.6660715341567993,0.1656227856874466,0.7601983547210693,287.61492919921875,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,295.03369140625,287.61798095703125,1.0,0.4657746255397796,1.0,1.0,0.0,1.0,-2.368591785430908,2.3685872554779053,4.5128181227482855e-06,1.8302658796310425,0.3497069776058197,0.3497069776058197,0.0,115.69860076904295,104.0,8993.6142578125,-0.0,1225.4735107421875,1.0,283.1499938964844,286.9836730957031,291.6182556152344,292.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,18843.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4134970307350158,1.0,0.0,0.0,0.5547565221786499,0.5547603368759155,2.053516823252721e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3033.329345703125,0.0,26.31029510498047,1895.4371337890625,0.0,300.077880859375,0.2600099146366119,1.0,0.0,3.0,1.0,0.0
12423420,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.65283203125,0.7054059505462646,0.1946947127580642,0.1782607436180114,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65399169921875,0.8757189512252808,0.382200688123703,0.3645519912242889,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6543884277344,0.9990000128746032,0.631676197052002,0.3987497091293335,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6535339355469,0.7899364233016968,0.2772330343723297,0.2656803429126739,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.65240478515625,0.665389895439148,0.1644844114780426,0.7550328373908997,287.65386962890625,289.53955078125,290.4487609863281,288.710205078125,290.45050048828125,295.0287170410156,287.6567687988281,1.0,0.4630546271800995,1.0,1.0,0.0,1.0,-2.3556058406829834,2.3556013107299805,4.463844106794568e-06,1.820369958877564,0.3331001102924347,0.3331001102924347,0.0,114.69386291503906,104.0,8552.2734375,-0.0,1206.44189453125,1.0,283.1499938964844,287.03594970703125,291.583984375,292.2457275390625,293.1499938964844,293.1499938964844,283.1499938964844,18770.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3969749212265014,1.0,0.0,0.0,0.5198907256126404,0.5198944807052612,1.803505966790908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2878.14599609375,0.0,24.10883331298828,1895.4371337890625,0.0,270.39849853515625,0.2558226883411407,1.0,0.0,3.0,1.0,0.0
12423480,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67218017578125,0.7060355544090271,0.1940616369247436,0.1776604652404785,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733093261719,0.8767536282539368,0.3812974393367767,0.3636699914932251,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6736755371094,0.9990000128746032,0.6309185028076172,0.3964008092880249,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6728515625,0.7907317280769348,0.2764288187026977,0.264891117811203,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6717529296875,0.6658698320388794,0.163875475525856,0.752143919467926,287.6731872558594,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,295.0271911621094,287.6759338378906,1.0,0.4609659612178802,1.0,1.0,0.0,1.0,-2.346587657928467,2.346583127975464,4.429852197063156e-06,1.8134173154830933,0.3241919875144958,0.3241919875144958,0.0,113.4998779296875,107.0,8319.9931640625,-0.0,1191.351318359375,1.0,283.1499938964844,287.0641784667969,291.56689453125,292.2104797363281,293.1499938964844,293.1499938964844,283.1499938964844,18733.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883051872253418,1.0,0.0,0.0,0.5020959973335266,0.5020997524261475,1.6821585901993785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2798.2802734375,0.0,23.02549934387207,1895.4371337890625,0.0,255.60202026367188,0.2537544667720794,1.0,0.0,3.0,1.0,0.0
12423540,297.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.7042785882949829,0.0,0.1760184019804,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.8753975629806519,0.0,0.3612120151519775,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.9990000128746032,0.0,0.3955251276493072,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.7890698909759521,0.0,0.2626900374889374,297.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.6639471054077148,0.0,0.744253396987915,287.7299499511719,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,295.024658203125,287.7330627441406,0.0,0.0,1.0,1.0,0.0,1.0,-2.328477382659912,2.3284730911254883,4.361684659670573e-06,1.7992786169052124,0.0,0.0,0.0,112.59659576416016,60.0,7667.97021484375,-0.0,1167.2921142578125,0.0,283.1499938964844,287.1444396972656,291.5211181640625,292.1154479980469,293.1499938964844,293.1499938964844,278.1499938964844,18566.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4526687562465668,0.4646390080451965,1.3672707410705698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.65575408935547,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.7042785882949829,0.0,0.1760184019804,296.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301025390625,0.8753975629806519,0.0,0.3612120151519775,297.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.9990000128746032,0.0,0.3955251276493072,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.7890698909759521,0.0,0.2626900374889374,297.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283935546875,0.6639471054077148,0.0,0.744253396987915,287.7299499511719,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,295.024658203125,287.7330627441406,0.0,0.0,1.0,1.0,0.0,1.0,-2.328477382659912,2.3284730911254883,4.361684659670573e-06,1.7992786169052124,0.0,0.0,0.0,112.59659576416016,60.0,7667.97021484375,-0.0,1167.2921142578125,0.0,283.1499938964844,287.1444396972656,291.5211181640625,292.1154479980469,293.1499938964844,293.1499938964844,278.1499938964844,18566.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4526687562465668,0.4646390080451965,1.3672707410705698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.65575408935547,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042297363281,0.0,0.0,0.0007059724302962,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072509765625,0.372593879699707,0.0,0.0007434253348037,297.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075256347656,0.372593879699707,0.0,0.0005490914918482,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,0.0007434248109348,297.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,0.0035264862235635,287.820556640625,294.1499938964844,290.307373046875,288.6149597167969,290.3402404785156,294.6098022460937,286.864501953125,0.0,0.0,0.769616425037384,0.769616425037384,0.2303835749626159,1.0,-0.0075233457610011,0.0075780344195663,-5.4688749514753e-05,-0.0094572603702545,0.0,0.0,0.0,-0.0395669192075729,60.0,1100.072021484375,-0.0,-3.859217486024136e-06,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,1.1059455573558807e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.818149175615163e-17,8.317106506340621e-17,3.85407827608048e-22,6.97428334701933e-13,6.974264373481309e-13,1.866756390991297e-18,0.0,0.0,-0.0,0.0,0.0,1.9098220681854886e-28,1.7059202272382144e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,0.0007205556612461,297.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,0.0010076354956254,297.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8068542480469,0.0,0.0,0.0005446198047138,297.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0010407582158222,297.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040466308594,0.0,0.0,0.0031075212173163,287.8189392089844,294.1499938964844,290.2754821777344,288.5949401855469,290.3375244140625,294.17218017578125,286.484375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074568223208189,0.0072592170909047,0.0001976048370124,-0.0096764853224158,0.0,0.0,0.0,-0.0396604612469673,60.0,537.5604858398438,-0.0,-4.049457402288681e-06,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.237574047602553e-31,4.203572500517903e-31,4.394062627398502e-34,-5.180600743556335e-18,-5.1768904249187295e-18,-3.710613886155325e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,0.0001116919520427,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0001363744522677,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,0.0001193122079712,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084716796875,0.0,0.0,0.0001258550473721,297.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8067321777344,0.0,0.0,0.0005435647326521,287.8227844238281,294.1499938964844,290.2373962402344,288.57177734375,290.27154541015625,293.43609619140625,286.2965393066406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0022572700399905,0.0026597960386425,-0.0004025260568596,-0.0120560731738805,0.0,0.0,0.0,-0.0133605068549513,60.0,230.283447265625,-0.0,-1.0557615581774372e-07,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.508670776811408e-20,2.030973165268468e-20,4.7769761154294035e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,9.4595889095217e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80859375,0.0,0.0,0.0001001078562694,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8085632324219,0.0,0.0,7.442741480190307e-05,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.98314790194854e-05,297.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,0.0004721544682979,287.82208251953125,294.1499938964844,290.1987609863281,288.549072265625,290.2662658691406,292.8079833984375,286.2324523925781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001009531551972,0.0006565292715094,0.0003530022222548,-0.0146623542532324,0.0,0.0,0.0,-0.0077045611105859,60.0,96.48690795898438,-0.0,-6.948470598899803e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0909667327503408e-20,5.604809829081308e-21,5.304857902318885e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075561523437,0.0,0.0,9.41141479415819e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.911325469147414e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80810546875,0.0,0.0,7.320992153836414e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.911017696140334e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058776855469,0.0,0.0,0.0004701212164945,287.8212890625,294.1499938964844,290.15966796875,288.5268249511719,290.2655029296875,292.25244140625,286.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002884353511,2.942258880977988e-08,0.0010028549004346,-0.0153068285435438,0.0,0.0,0.0,-0.0078888246789574,60.0,39.96499252319336,-0.0,-6.858728340830568e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1121591161998208e-20,5.5624244967268514e-21,5.5591662613745734e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.410840721102431e-05,297.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,9.910208609653635e-05,298.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8075866699219,0.0,0.0,7.319660653593019e-05,297.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070678710937,0.0,0.0,9.910187509376556e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80535888671875,0.0,0.0,0.0004700964491348,287.8204345703125,294.1499938964844,290.1200866699219,288.5049743652344,290.2643737792969,291.7589111328125,286.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.2033964631780245e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.653217315673828,-0.0,-6.857674605953434e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123888526902604e-20,5.561963246600125e-21,5.561924876405695e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,9.411013888893648e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.91038396023214e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,7.319783617276698e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.910365770338105e-05,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0004701050638686,287.8183898925781,294.1499938964844,290.0397033691406,288.46240234375,290.2610778808594,290.92852783203125,286.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.403301239013672,-0.0,-6.857892742573314e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123914376296746e-20,5.561957188148373e-21,5.561957188148373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,9.411013888893648e-05,298.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,9.91038396023214e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80633544921875,0.0,0.0,7.319783617276698e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,9.910365770338105e-05,297.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041381835937,0.0,0.0,0.0004701050638686,287.8183898925781,294.1499938964844,290.0397033691406,288.46240234375,290.2610778808594,290.92852783203125,286.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,8.403301239013672,-0.0,-6.857892742573314e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123914376296746e-20,5.561957188148373e-21,5.561957188148373e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.411545033799484e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.910941298585384e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.3201947088819e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.910923836287112e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.0004701315192505,287.8160400390625,294.1499938964844,289.9578552246094,288.4212341308594,290.2564392089844,290.2667541503906,286.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.620532989501953,-0.0,-6.858634549189446e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8042907714844,0.0,0.0,9.411545033799484e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,9.910941298585384e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048400878906,0.0,0.0,7.3201947088819e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.910923836287112e-05,297.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,0.0004701315192505,287.8160400390625,294.1499938964844,289.9578552246094,288.4212341308594,290.2564392089844,290.2667541503906,286.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.620532989501953,-0.0,-6.858634549189446e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031616210937,0.0,0.0,9.412032522959636e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.911453526001424e-05,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,7.320573058677837e-05,297.9183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031921386719,0.0,0.0,9.91143606370315e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80157470703125,0.0,0.0,0.000470155820949,287.8143310546875,294.1499938964844,289.90313720703125,288.39471435546875,290.2525939941406,289.90313720703125,286.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030230041593,6.217574011202487e-09,0.0010030168341472,-0.0153413135558366,0.0,0.0,0.0,-0.0078951334580779,60.0,8.479159355163574,-0.0,-6.859324486185869e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.412311192136258e-05,298.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.911746747093277e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,7.32078988221474e-05,297.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,9.911729284795e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80096435546875,0.0,0.0,0.0004701697325799,287.8133850097656,294.1499938964844,289.8747863769531,288.3812866210937,290.2503967285156,289.7352600097656,286.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.370766639709473,-0.0,-6.859720258489689e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.413187217433006e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.91266715573147e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.321470184251666e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.912650421028955e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,0.0004702134174294,287.8104248046875,294.1499938964844,289.7907409667969,288.3423767089844,290.2429504394531,289.3041687011719,286.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.996278285980225,-0.0,-6.860966550448212e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.413187217433006e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,9.91266715573147e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.321470184251666e-05,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.912650421028955e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,0.0004702134174294,287.8104248046875,294.1499938964844,289.7907409667969,288.3423767089844,290.2429504394531,289.3041687011719,286.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.996278285980225,-0.0,-6.860966550448212e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,9.413621592102572e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,9.91312335827388e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80010986328125,0.0,0.0,7.321807061089203e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.913106623571366e-05,298.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0004702350706793,287.808837890625,294.1499938964844,289.7484436035156,288.3232727050781,290.2387390136719,289.1190490722656,286.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.79798698425293,-0.0,-6.861584012085586e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,9.41401012823917e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,9.913532267091796e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79901123046875,0.0,0.0,7.32210828573443e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,9.913515532389285e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79693603515625,0.0,0.0,0.0004702544538304,287.80718994140625,294.1499938964844,289.7059631347656,288.3043518066406,290.2341613769531,288.95098876953125,286.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070450738072,60.0,7.599086761474609,-0.0,-6.862135393248536e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.414441592525692e-05,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,9.91398555925116e-05,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969665527344,0.0,0.0,7.322442979784682e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,9.913968824548648e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,0.0004702759615611,287.8041687011719,294.1499938964844,289.6309509277344,288.27154541015625,290.2253112792969,288.6905517578125,286.516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.2536301612854,-0.0,-6.862737933488462e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.414464147994296e-05,298.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79669189453125,0.0,0.0,9.914008842315523e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,7.322460442082956e-05,298.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.913992107613012e-05,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79461669921875,0.0,0.0,0.0004702770966105,287.8037414550781,294.1499938964844,289.6206970214844,288.26708984375,290.2240295410156,288.6581115722656,286.521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470060235853e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.207229614257812,-0.0,-6.862767065740627e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,9.414163650944828e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.913690155372024e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.322225428652018e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.913674148265272e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,0.0004702619917225,287.800048828125,294.1499938964844,289.5351867675781,288.2304382324219,290.2125244140625,288.4124450683594,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.828737735748291,-0.0,-6.862298818077761e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,9.414163650944828e-05,298.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.913690155372024e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,7.322225428652018e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.793701171875,0.0,0.0,9.913674148265272e-05,298.1901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,0.0004702619917225,287.800048828125,294.1499938964844,289.5351867675781,288.2304382324219,290.2125244140625,288.4124450683594,286.5586242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.828737735748291,-0.0,-6.862298818077761e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.41335820243694e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,9.91284177871421e-05,298.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,7.321598241105676e-05,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.91282577160746e-05,298.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0004702217411249,287.7974853515625,294.1499938964844,289.47869873046875,288.2064819335937,290.2042236328125,288.2708435058594,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031533893197,6.232803162475875e-09,0.0010031471028923,-0.0153812076896429,0.0,0.0,0.0,-0.0079026836901903,60.0,6.587489604949951,-0.0,-6.86110581682442e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909851074219,0.0,0.0,9.41271282499656e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.912161476677284e-05,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,7.321096200030297e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,9.912145469570532e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894897460937,0.0,0.0,0.0004701894940808,287.796142578125,294.1499938964844,289.4496765136719,288.1942443847656,290.1997375488281,288.2034912109375,286.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.466245651245117,-0.0,-6.860155110643974e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.409748599864542e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.909038635669276e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,7.31878899387084e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.909022628562524e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004700413555838,287.79205322265625,294.1499938964844,289.3644104003906,288.1583557128906,290.1856384277344,288.0233154296875,286.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.120483875274658,-0.0,-6.855805878558385e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.409748599864542e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,9.909038635669276e-05,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7886962890625,0.0,0.0,7.31878899387084e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.909022628562524e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,0.0004700413555838,287.79205322265625,294.1499938964844,289.3644104003906,288.1583557128906,290.1856384277344,288.0233154296875,286.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.120483875274658,-0.0,-6.855805878558385e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,9.407602192368358e-05,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,9.906777268042788e-05,298.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872314453125,0.0,0.0,7.317119161598384e-05,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867736816406,0.0,0.0,9.906761260936035e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,0.0004699340788647,287.7899475097656,294.1499938964844,289.3219299316406,288.1405334472656,290.1781311035156,287.94207763671875,286.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.953917026519775,-0.0,-6.852663858580854e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852478027344,0.0,0.0,9.404973388882354e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857666015625,0.0,0.0,9.90400803857483e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,7.315073889913037e-05,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7852783203125,0.0,0.0,9.903992031468078e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.0,0.0,0.0004698027332779,287.78778076171875,294.1499938964844,289.2796325683594,288.1227111816406,290.1703186035156,287.8658752441406,286.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.79149341583252,-0.0,-6.848820532923129e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.398192196385936e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.896865958580749e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.309798093046993e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.896849951473996e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0004694639355875,287.7833557128906,294.1499938964844,289.195556640625,288.087158203125,290.1537475585937,287.7264099121094,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.478766918182373,-0.0,-6.838919830443049e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.398192196385936e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826843261719,0.0,0.0,9.896865958580749e-05,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,7.309798093046993e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821960449219,0.0,0.0,9.896849951473996e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0004694639355875,287.7833557128906,294.1499938964844,289.195556640625,288.087158203125,290.1537475585937,287.7264099121094,286.68316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.478766918182373,-0.0,-6.838919830443049e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.389336628373712e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,9.887538908515126e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,7.302909943973646e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.887523629004136e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,0.0004690215573646,287.77880859375,294.1499938964844,289.11248779296875,288.0516052246094,290.1360168457031,287.6014099121094,286.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1816935539245605,-0.0,-6.826010690019757e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77899169921875,0.0,0.0,9.389336628373712e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,9.887538908515126e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77947998046875,0.0,0.0,7.302909943973646e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,9.887523629004136e-05,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,0.0004690215573646,287.77880859375,294.1499938964844,289.11248779296875,288.0516052246094,290.1360168457031,287.6014099121094,286.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1816935539245605,-0.0,-6.826010690019757e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
