time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425460,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.378470713272692e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.876094554783776e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.294456736417487e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.876080002868548e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004684786836151,287.77410888671875,294.1499938964844,289.0306396484375,288.0159606933594,290.1171569824219,287.4880676269531,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.899451732635498,-0.0,-6.810192587636267e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.378470713272692e-05,298.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77618408203125,0.0,0.0,9.876094554783776e-05,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,7.294456736417487e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757263183594,0.0,0.0,9.876080002868548e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742919921875,0.0,0.0,0.0004684786836151,287.77410888671875,294.1499938964844,289.0306396484375,288.0159606933594,290.1171569824219,287.4880676269531,286.7337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.899451732635498,-0.0,-6.810192587636267e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.365776350023224e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,9.862725710263476e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,7.284582534339279e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.862711158348247e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,0.0004678445111494,287.7693176269531,294.1499938964844,288.95025634765625,287.9800720214844,290.09722900390625,287.38433837890625,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.631253242492676,-0.0,-6.791742634959519e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.365776350023224e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,9.862725710263476e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,7.284582534339279e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723388671875,0.0,0.0,9.862711158348247e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709045410156,0.0,0.0,0.0004678445111494,287.7693176269531,294.1499938964844,288.95025634765625,287.9800720214844,290.09722900390625,287.38433837890625,286.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.631253242492676,-0.0,-6.791742634959519e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.35882781050168e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.85540755209513e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,7.279177225427702e-05,298.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705993652344,0.0,0.0,9.855393000179902e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,0.0004674973897635,287.7668762207031,294.1499938964844,288.91070556640625,287.9620361328125,290.0868530273437,287.3355712890625,286.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.502143859863281,-0.0,-6.781655059739934e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.351531480206177e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,9.847723413258792e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.769287109375,0.0,0.0,7.273501978488639e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,9.847708861343564e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674560546875,0.0,0.0,0.0004671328933909,287.764404296875,294.1499938964844,288.8716125488281,287.9439392089844,290.0762634277344,287.28863525390625,286.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.376206398010254,-0.0,-6.771072236233523e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.765380859375,0.0,0.0,9.336711082141846e-05,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.832115028984843e-05,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.261973223648965e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654113769531,0.0,0.0,9.832101204665378e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640380859375,0.0,0.0,0.0004663925210479,287.7596130371094,294.1499938964844,288.79791259765625,287.90887451171875,290.0552062988281,287.20318603515625,286.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.142937183380127,-0.0,-6.749602476929796e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652587890625,0.0,0.0,9.336073708254844e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,9.831444185692816e-05,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,7.26147773093544e-05,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7652893066406,0.0,0.0,9.83143036137335e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7638854980469,0.0,0.0,0.0004663606814574,287.7593994140625,294.1499938964844,288.7948913574219,287.90740966796875,290.0543212890625,287.1997375488281,286.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.133452892303467,-0.0,-6.748680192458778e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.319765376858412e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.814269287744536e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,7.24879209883511e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.814254735829309e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0004655459779314,287.7543029785156,294.1499938964844,288.7203674316406,287.87042236328125,290.0314636230469,287.1167907714844,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234438896179,60.0,3.902239799499512,-0.0,-6.725097989601636e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616271972656,0.0,0.0,9.319765376858412e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620849609375,0.0,0.0,9.814269287744536e-05,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,7.24879209883511e-05,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7616577148437,0.0,0.0,9.814254735829309e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0004655459779314,287.7543029785156,294.1499938964844,288.7203674316406,287.87042236328125,290.0314636230469,287.1167907714844,286.81707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.0643715887588314e-09,0.0009931562235578,-0.0123202428221702,0.0,0.0,0.0,-0.0073234438896179,60.0,3.902239799499512,-0.0,-6.725097989601636e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.302962280344218e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.79657270363532e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,7.235721568576992e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.796558879315852e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0004647065652534,287.7491760253906,294.1499938964844,288.6482849121094,287.8329162597656,290.0077819824219,287.0390625,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.681723356246948,-0.0,-6.700843613316465e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579040527344,0.0,0.0,9.302962280344218e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.79657270363532e-05,298.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,7.235721568576992e-05,298.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7579345703125,0.0,0.0,9.796558879315852e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.756591796875,0.0,0.0,0.0004647065652534,287.7491760253906,294.1499938964844,288.6482849121094,287.8329162597656,290.0077819824219,287.0390625,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773916207478e-09,0.000991363893263,-0.011771117337048,0.0,0.0,0.0,-0.0072195371612906,60.0,3.681723356246948,-0.0,-6.700843613316465e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.285989654017612e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.778698586160316e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,7.222519343486056e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,9.77868476184085e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,0.0004638586833607,287.74395751953125,294.1499938964844,288.57891845703125,287.7947998046875,289.9833068847656,286.9660949707031,286.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4711673259735107,-0.0,-6.676390995608017e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.754150390625,0.0,0.0,9.285989654017612e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.778698586160316e-05,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,7.222519343486056e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,9.77868476184085e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,0.0004638586833607,287.74395751953125,294.1499938964844,288.57891845703125,287.7947998046875,289.9833068847656,286.9660949707031,286.8513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4711673259735107,-0.0,-6.676390995608017e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7522277832031,0.0,0.0,9.27752917050384e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.76978917606175e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,7.215938967419788e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,9.769775351742284e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004634360375348,287.7413330078125,294.1499938964844,288.5453186035156,287.7755126953125,289.9707946777344,286.9312438964844,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.369410753250122,-0.0,-6.664219398544446e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,9.269130532629788e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.760943794390188e-05,298.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,7.209405885078013e-05,298.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7503356933594,0.0,0.0,9.76092997007072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,0.0004630164767149,287.7386779785156,294.1499938964844,288.5124816894531,287.75604248046875,289.9581298828125,286.8974304199219,286.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.269843578338623,-0.0,-6.652146566921148e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.252620657207444e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,9.743557166075334e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,7.196563819888979e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.743543341755868e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,0.0004621917323675,287.7333679199219,294.1499938964844,288.4491882324219,287.716552734375,289.9322814941406,286.83282470703125,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.077023983001709,-0.0,-6.62844783505534e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464599609375,0.0,0.0,9.252620657207444e-05,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,9.743557166075334e-05,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74688720703125,0.0,0.0,7.196563819888979e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.743543341755868e-05,298.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74517822265625,0.0,0.0,0.0004621917323675,287.7333679199219,294.1499938964844,288.4491882324219,287.716552734375,289.9322814941406,286.83282470703125,286.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.077023983001709,-0.0,-6.62844783505534e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,9.23664920264855e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.726736607262863e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,7.184140849858522e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.72672351053916e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,0.0004613938508555,287.72802734375,294.1499938964844,288.38934326171875,287.67626953125,289.9058837890625,286.77203369140625,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8920841217041016,-0.0,-6.605560542993771e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,9.23664920264855e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74298095703125,0.0,0.0,9.726736607262863e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7429504394531,0.0,0.0,7.184140849858522e-05,298.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425537109375,0.0,0.0,9.72672351053916e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74127197265625,0.0,0.0,0.0004613938508555,287.72802734375,294.1499938964844,288.38934326171875,287.67626953125,289.9058837890625,286.77203369140625,286.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8920841217041016,-0.0,-6.605560542993771e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.221362415701152e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.710637823445722e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,7.172249752329662e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.710624726722016e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004606301954481,287.72265625,294.1499938964844,288.3331604003906,287.6351318359375,289.87896728515625,286.7148742675781,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.714393138885498,-0.0,-6.583690748129811e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73858642578125,0.0,0.0,9.221362415701152e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,9.710637823445722e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.739013671875,0.0,0.0,7.172249752329662e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.710624726722016e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7373352050781,0.0,0.0,0.0004606301954481,287.72265625,294.1499938964844,288.3331604003906,287.6351318359375,289.87896728515625,286.7148742675781,286.9081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.714393138885498,-0.0,-6.583690748129811e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.206873801304027e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.695378685137256e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,7.160979293985292e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.695365588413551e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0004599063831847,287.7172241210937,294.1499938964844,288.2809143066406,287.5930480957031,289.8515930175781,286.6612243652344,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.543346405029297,-0.0,-6.562995480408064e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,9.206873801304027e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.695378685137256e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,7.160979293985292e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.734619140625,0.0,0.0,9.695365588413551e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333679199219,0.0,0.0,0.0004599063831847,287.7172241210937,294.1499938964844,288.2809143066406,287.5930480957031,289.8515930175781,286.6612243652344,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.543346405029297,-0.0,-6.562995480408064e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.199956548400225e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,9.688093996373937e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330017089844,0.0,0.0,7.155598723329604e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73260498046875,0.0,0.0,9.688080899650232e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,0.0004595608334057,287.71453857421875,294.1499938964844,288.2563171386719,287.5716552734375,289.8377990722656,286.6356506347656,286.9260559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4601218700408936,-0.0,-6.55312675235109e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,9.193269943352787e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.681051596999168e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,7.150397141231224e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,9.681039227871224e-05,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,0.0004592267796397,287.7117919921875,294.1499938964844,288.2327880859375,287.54998779296875,289.8238830566406,286.61090087890625,286.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.378336906433105,-0.0,-6.543593400465397e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.180618508253248e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.667727863416076e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,7.140556408558041e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.667715494288132e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0004585947899613,287.70635986328125,294.1499938964844,288.1890563964844,287.505859375,289.7958984375,286.5638427734375,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.218767166137696,-0.0,-6.525574036686521e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.180618508253248e-05,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,9.667727863416076e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269287109375,0.0,0.0,7.140556408558041e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265319824219,0.0,0.0,9.667715494288132e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,0.0004585947899613,287.70635986328125,294.1499938964844,288.1890563964844,287.505859375,289.7958984375,286.5638427734375,286.9423522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287095302370062e-09,0.0009783140849322,-0.0077726896852254,0.0,0.0,0.0,-0.0064629986882209,60.0,2.218767166137696,-0.0,-6.525574036686521e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.169009717879816e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.655502799432723e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,7.131526945158839e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.65549043030478e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004580148670356,287.7008972167969,294.1499938964844,288.1499938964844,287.4605712890625,289.7677307128906,286.5198974609375,286.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770788019523,3.183878716228605e-09,0.0009770755423232,-0.0073931976221501,0.0,0.0,0.0,-0.0063911997713148,60.0,2.06416130065918,-0.0,-6.50906031296472e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7224426269531,0.0,0.0,9.169009717879816e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,9.655502799432723e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72283935546875,0.0,0.0,7.131526945158839e-05,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.65549043030478e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72125244140625,0.0,0.0,0.0004580148670356,287.7008972167969,294.1499938964844,288.1499938964844,287.4605712890625,289.7677307128906,286.5198974609375,286.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770788019523,3.183878716228605e-09,0.0009770755423232,-0.0073931976221501,0.0,0.0,0.0,-0.0063911997713148,60.0,2.06416130065918,-0.0,-6.50906031296472e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,9.160675836028533e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.646725084166974e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,7.12504333932884e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,9.64671271503903e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,0.0004575984785333,287.6954345703125,294.1499938964844,288.11572265625,287.4170227050781,289.73944091796875,286.4788513183594,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.079844379527685e-09,0.0009761857800185,-0.0071206004358828,0.0,0.0,0.0,-0.0063396240584552,60.0,1.9154211282730105,-0.0,-6.497212012845921e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,9.160675836028533e-05,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.646725084166974e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,7.12504333932884e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7183532714844,0.0,0.0,9.64671271503903e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171630859375,0.0,0.0,0.0004575984785333,287.6954345703125,294.1499938964844,288.11572265625,287.4170227050781,289.73944091796875,286.4788513183594,286.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.079844379527685e-09,0.0009761857800185,-0.0071206004358828,0.0,0.0,0.0,-0.0063396240584552,60.0,1.9154211282730105,-0.0,-6.497212012845921e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.157645399682224e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.643533121561632e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,7.122685929061845e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.643520752433687e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0004574470804072,287.68994140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7110900878906,286.4398803710937,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907392642429e-09,0.0009758612141013,-0.0070211957208812,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7764681577682495,-0.0,-6.492893334097971e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,9.157645399682224e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,9.643533121561632e-05,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,7.122685929061845e-05,298.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,9.643520752433687e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,0.0004574470804072,287.68994140625,294.1499938964844,288.08612060546875,287.3780822753906,289.7110900878906,286.4398803710937,286.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907392642429e-09,0.0009758612141013,-0.0070211957208812,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7764681577682495,-0.0,-6.492893334097971e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.157946624327452e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125549316406,0.0,0.0,9.643849625717849e-05,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7125244140625,0.0,0.0,7.12291948730126e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,9.643837256589904e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004574620979838,287.6872253417969,294.1499938964844,288.0729675292969,287.3602294921875,289.6969299316406,286.4209289550781,286.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568242043828e-09,0.0009758924134075,-0.0070307878777384,0.0,0.0,0.0,-0.0063226311467587,60.0,1.71107816696167,-0.0,-6.493310422683862e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.159394539892672e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.64537393883802e-05,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,7.124045805539936e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100830078125,0.0,0.0,9.645362297305836e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,0.0004575344210024,287.6844787597656,294.1499938964844,288.0609130859375,287.3434143066406,289.6827697753906,286.4021911621094,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489920154,3.0635232128872762e-09,0.0009760459070093,-0.007077835034579,0.0,0.0,0.0,-0.0063315317966043,60.0,1.6483590602874756,-0.0,-6.495353943591908e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.165589290205388e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.651895379647613e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,7.128862489480525e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.65188373811543e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0004578437947202,287.6789855957031,294.1499938964844,288.0398254394531,287.3128662109375,289.6545104980469,286.36529541015625,286.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5306097269058228,-0.0,-6.504121330408452e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,9.165589290205388e-05,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.651895379647613e-05,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,7.128862489480525e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059326171875,0.0,0.0,9.65188373811543e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0004578437947202,287.6789855957031,294.1499938964844,288.0398254394531,287.3128662109375,289.6545104980469,286.36529541015625,286.9869079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5306097269058228,-0.0,-6.504121330408452e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.176002640742809e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.662860247772188e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,7.136961357900873e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.662848606240004e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,0.0004583639383781,287.6734924316406,294.1499938964844,288.0226745605469,287.2861328125,289.6264038085937,286.32879638671875,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339400269091,60.0,1.422635555267334,-0.0,-6.51888925062849e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
