time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427800,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.176002640742809e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.662860247772188e-05,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,7.136961357900873e-05,298.2432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,9.662848606240004e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,0.0004583639383781,287.6734924316406,294.1499938964844,288.0226745605469,287.2861328125,289.6264038085937,286.32879638671875,286.9942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101300856254e-09,0.0009778121020644,-0.0076191229745745,0.0,0.0,0.0,-0.0064339400269091,60.0,1.422635555267334,-0.0,-6.51888925062849e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,9.190470882458612e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.678096103016288e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,7.148213626351207e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.678084461484104e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,0.000459086644696,287.6679992675781,294.1499938964844,288.0091857910156,287.26300048828125,289.5984802246094,286.2926025390625,287.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.323784589767456,-0.0,-6.539443120345825e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.697509765625,0.0,0.0,9.190470882458612e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,9.678096103016288e-05,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6979064941406,0.0,0.0,7.148213626351207e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,9.678084461484104e-05,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6964416503906,0.0,0.0,0.000459086644696,287.6679992675781,294.1499938964844,288.0091857910156,287.26300048828125,289.5984802246094,286.2926025390625,287.001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502094514721193e-09,0.0009793521603569,-0.0080910474061965,0.0,0.0,0.0,-0.0065232273191213,60.0,1.323784589767456,-0.0,-6.539443120345825e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.208848496200515e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.69744723988697e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,7.16250651748851e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.697435598354788e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0004600045795086,287.6624755859375,294.1499938964844,287.9991455078125,287.2431945800781,289.57080078125,286.2568359375,287.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.2335044145584106,-0.0,-6.56560175116283e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,9.208848496200515e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,9.69744723988697e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.69366455078125,0.0,0.0,7.16250651748851e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,9.697435598354788e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922302246094,0.0,0.0,0.0004600045795086,287.6624755859375,294.1499938964844,287.9991455078125,287.2431945800781,289.57080078125,286.2568359375,287.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,1.2335044145584106,-0.0,-6.56560175116283e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6911926269531,0.0,0.0,9.219449566444382e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,9.70861001405865e-05,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,7.17075090506114e-05,298.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69122314453125,0.0,0.0,9.708598372526468e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,0.0004605340946,287.65972900390625,294.1499938964844,287.99530029296875,287.2344970703125,289.5570373535156,286.2391662597656,287.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1913877725601196,-0.0,-6.580717126780655e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890563964844,0.0,0.0,9.230955765815452e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,9.720725938677788e-05,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.179700332926586e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.720715024741368e-05,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.0004611088370438,287.656982421875,294.1499938964844,287.99224853515625,287.2265319824219,289.5433654785156,286.2217712402344,287.01385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.151246190071106,-0.0,-6.597144164288693e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.256539487978444e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.747666626935823e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,7.199598621809855e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.747654985403642e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004623867862392,287.6514587402344,294.1499938964844,287.9883117675781,287.21270751953125,289.5162658691406,286.1879272460937,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291491078563e-09,0.0009863870218396,-0.0102466503158211,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0763206481933594,-0.0,-6.63374351006496e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.256539487978444e-05,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851806640625,0.0,0.0,9.747666626935823e-05,298.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6851501464844,0.0,0.0,7.199598621809855e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.684814453125,0.0,0.0,9.747654985403642e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837463378906,0.0,0.0,0.0004623867862392,287.6514587402344,294.1499938964844,287.9883117675781,287.21270751953125,289.5162658691406,286.1879272460937,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.27291491078563e-09,0.0009863870218396,-0.0102466503158211,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0763206481933594,-0.0,-6.63374351006496e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.285231499234214e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.77787931333296e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,7.221913256216794e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.77786839939654e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004638199461624,287.6459655761719,294.1499938964844,287.9870300292969,287.2015380859375,289.4895324707031,286.1559753417969,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302464085101755e-09,0.0009894424583762,-0.0111828669905662,0.0,0.0,0.0,-0.0071082217618823,60.0,1.0083171129226685,-0.0,-6.674911645632164e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.285231499234214e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,9.77787931333296e-05,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.0,0.0,7.221913256216794e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.77786839939654e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794738769531,0.0,0.0,0.0004638199461624,287.6459655761719,294.1499938964844,287.9870300292969,287.2015380859375,289.4895324707031,286.1559753417969,287.0250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302464085101755e-09,0.0009894424583762,-0.0111828669905662,0.0,0.0,0.0,-0.0071082217618823,60.0,1.0083171129226685,-0.0,-6.674911645632164e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.31651156861335e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.81081830104813e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,7.24624187569134e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.810807387111709e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0004653824435081,287.64044189453125,294.1499938964844,287.9882202148437,287.1927185058594,289.4631652832031,286.126708984375,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927789214998,5.019836102349018e-09,0.0009927737992256,-0.0122035667300224,0.0,0.0,0.0,-0.0073013580404222,60.0,0.9467755556106568,-0.0,-6.719940870425489e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762390136719,0.0,0.0,9.31651156861335e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.81081830104813e-05,298.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,7.24624187569134e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67626953125,0.0,0.0,9.810807387111709e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0004653824435081,287.64044189453125,294.1499938964844,287.9882202148437,287.1927185058594,289.4631652832031,286.126708984375,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927789214998,5.019836102349018e-09,0.0009927737992256,-0.0122035667300224,0.0,0.0,0.0,-0.0073013580404222,60.0,0.9467755556106568,-0.0,-6.719940870425489e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.349709580419584e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.845776367001235e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,7.272062066476792e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.845766180660576e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0004670407215598,287.63494873046875,294.1499938964844,287.9916076660156,287.1860656738281,289.43719482421875,286.1008605957031,287.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433323124748313e-09,0.0009963095653802,-0.0132868355140089,0.0,0.0,0.0,-0.0075063412077724,60.0,0.8911696076393127,-0.0,-6.767897531290147e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.349709580419584e-05,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,9.845776367001235e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722717285156,0.0,0.0,7.272062066476792e-05,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.845766180660576e-05,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.0004670407215598,287.63494873046875,294.1499938964844,287.9916076660156,287.1860656738281,289.43719482421875,286.1008605957031,287.03485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433323124748313e-09,0.0009963095653802,-0.0132868355140089,0.0,0.0,0.0,-0.0075063412077724,60.0,0.8911696076393127,-0.0,-6.767897531290147e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,9.366785525344312e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,9.863758168648928e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,7.285342871909961e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.863747254712508e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66876220703125,0.0,0.0,0.0004678936966229,287.6322021484375,294.1499938964844,287.9940490722656,287.1834716796875,289.4244079589844,286.0894470214844,287.0371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646010325932593e-09,0.0009981283219531,-0.0138440234586596,0.0,0.0,0.0,-0.0076117794960737,60.0,0.8654924035072327,-0.0,-6.792631523921956e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676025390625,0.0,0.0,9.384020086145028e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.881906589725986e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,7.298747368622571e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.881895675789563e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,0.0004687545879278,287.6294250488281,294.1499938964844,287.9969482421875,287.1813049316406,289.4117126464844,286.0791320800781,287.0393371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.8606741681899174e-09,0.0009999638423323,-0.0144063765183091,0.0,0.0,0.0,-0.0077181975357234,60.0,0.8411152958869934,-0.0,-6.817641917677977e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.418537229066716e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.91825363598764e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,7.325593469431624e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.91824344964698e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0004704787570517,287.6239318847656,294.1499938964844,288.0039978027344,287.1781921386719,289.3866577148437,286.0618896484375,287.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290596932245762e-09,0.0010036402381956,-0.0155326016247272,0.0,0.0,0.0,-0.0079313293099403,60.0,0.8089250922203064,-0.0,-6.867868762583387e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.418537229066716e-05,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,9.91825363598764e-05,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,7.325593469431624e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66326904296875,0.0,0.0,9.91824344964698e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0004704787570517,287.6239318847656,294.1499938964844,288.0039978027344,287.1781921386719,289.3866577148437,286.0618896484375,287.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290596932245762e-09,0.0010036402381956,-0.0155326016247272,0.0,0.0,0.0,-0.0079313293099403,60.0,0.8089250922203064,-0.0,-6.867868762583387e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.452425729250535e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.953939297702163e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,7.351950625889003e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.953929111361504e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004721715231426,287.6184387207031,294.1499938964844,288.01251220703125,287.1765441894531,289.36212158203125,286.04937744140625,287.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.8076245188713074,-0.0,-6.917359485214547e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589050292969,0.0,0.0,9.452425729250535e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.953939297702163e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,7.351950625889003e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.953929111361504e-05,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579284667969,0.0,0.0,0.0004721715231426,287.6184387207031,294.1499938964844,288.01251220703125,287.1765441894531,289.36212158203125,286.04937744140625,287.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712690403531951e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405788660049,60.0,0.8076245188713074,-0.0,-6.917359485214547e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.48509041336365e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.988336387323216e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.377356087090448e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.988325473386794e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0004738031420856,287.6129455566406,294.1499938964844,288.0222473144531,287.1760559082031,289.338134765625,286.04156494140625,287.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8024452328681946,-0.0,-6.965231591493648e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.48509041336365e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.988336387323216e-05,298.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.377356087090448e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,9.988325473386794e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.653564453125,0.0,0.0,0.0004738031420856,287.6129455566406,294.1499938964844,288.0222473144531,287.1760559082031,289.338134765625,286.04156494140625,287.0511779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537848154778e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.8024452328681946,-0.0,-6.965231591493648e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,9.5164286904037e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0001002133649308,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,7.4017298175022e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0001002132630674,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0004753685498144,287.6074523925781,294.1499938964844,288.032958984375,287.1764831542969,289.3146667480469,286.03814697265625,287.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140737285837,7.509862953725133e-09,0.0010140662780031,-0.0187262576073408,0.0,0.0,0.0,-0.0085357725620269,60.0,0.7979573011398315,-0.0,-7.011314551164105e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,9.5164286904037e-05,298.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,0.0001002133649308,298.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,7.4017298175022e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65020751953125,0.0,0.0,0.0001002132630674,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64923095703125,0.0,0.0,0.0004753685498144,287.6074523925781,294.1499938964844,288.032958984375,287.1764831542969,289.3146667480469,286.03814697265625,287.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140737285837,7.509862953725133e-09,0.0010140662780031,-0.0187262576073408,0.0,0.0,0.0,-0.0085357725620269,60.0,0.7979573011398315,-0.0,-7.011314551164105e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,9.531761315884069e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,0.0001003748184302,298.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6483154296875,0.0,0.0,7.413654384436086e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0001003747165668,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,0.0004761344171129,287.604736328125,294.1499938964844,288.0386047363281,287.177001953125,289.3031311035156,286.0379943847656,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700828419388017e-09,0.0010156991193071,-0.0192264094948768,0.0,0.0,0.0,-0.0086304424330592,60.0,0.7959150075912476,-0.0,-7.033915494503162e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6457824707031,0.0,0.0,9.54710485530086e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,0.000100536388345,298.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.42558841011487e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,0.0001005362864816,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,0.0004769008373841,287.6019897460937,294.1499938964844,288.0444030761719,287.1776428222656,289.2917785644531,286.0387268066406,287.05792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173411574214,7.891933329062795e-09,0.0010173333575949,-0.0197269134223461,0.0,0.0,0.0,-0.0087251812219619,60.0,0.7940091490745544,-0.0,-7.056569018004667e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.578530443832278e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0001008673134492,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,7.450029806932434e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,0.0001008672115858,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0004784706106875,287.5965270996094,294.1499938964844,288.05633544921875,287.1792907714844,289.2693786621094,286.0423278808594,287.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283350005910961e-09,0.0010206801816821,-0.0207519847899675,0.0,0.0,0.0,-0.0089192232117056,60.0,0.7905827164649963,-0.0,-7.103081856030259e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.578530443832278e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,0.0001008673134492,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417236328125,0.0,0.0,7.450029806932434e-05,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,0.0001008672115858,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6404724121094,0.0,0.0,0.0004784706106875,287.5965270996094,294.1499938964844,288.05633544921875,287.1792907714844,289.2693786621094,286.0423278808594,287.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283350005910961e-09,0.0010206801816821,-0.0207519847899675,0.0,0.0,0.0,-0.0089192232117056,60.0,0.7905827164649963,-0.0,-7.103081856030259e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.61121841100976e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001012115171761,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,7.475452730432153e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.0001012114153127,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0004801033646799,287.5910949707031,294.1499938964844,288.0685119628906,287.1811218261719,289.2475891113281,286.0487670898437,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690487440787821e-09,0.0010241615818813,-0.0218181610107421,0.0,0.0,0.0,-0.0091210585087537,60.0,0.7877492308616638,-0.0,-7.151625425194652e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63702392578125,0.0,0.0,9.61121841100976e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,0.0001012115171761,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373291015625,0.0,0.0,7.475452730432153e-05,298.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.0001012114153127,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361083984375,0.0,0.0,0.0004801033646799,287.5910949707031,294.1499938964844,288.0685119628906,287.1811218261719,289.2475891113281,286.0487670898437,287.0639038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690487440787821e-09,0.0010241615818813,-0.0218181610107421,0.0,0.0,0.0,-0.0091210585087537,60.0,0.7877492308616638,-0.0,-7.151625425194652e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.644423698773608e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0001015611851471,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,7.501278741983697e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.0001015610832837,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,0.0004817620210815,287.585693359375,294.1499938964844,288.0806884765625,287.1829528808594,289.226318359375,286.0572204589844,287.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7853500247001648,-0.0,-7.20110691077025e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,9.644423698773608e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,0.0001015611851471,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6329345703125,0.0,0.0,7.501278741983697e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,0.0001015610832837,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,0.0004817620210815,287.585693359375,294.1499938964844,288.0806884765625,287.1829528808594,289.226318359375,286.0572204589844,287.0666198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081044597478e-09,0.0010276981629431,-0.0229011699557304,0.0,0.0,0.0,-0.0093260938301682,60.0,0.7853500247001648,-0.0,-7.20110691077025e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.677131311036646e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0001019055998767,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,7.526717672590166e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001019055052893,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004833958228118,287.5802917480469,294.1499938964844,288.0926513671875,287.1845703125,289.2055969238281,286.0671691894531,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7832122445106506,-0.0,-7.250013567272617e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,9.677131311036646e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,0.0001019055998767,298.81622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285400390625,0.0,0.0,7.526717672590166e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0001019055052893,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0004833958228118,287.5802917480469,294.1499938964844,288.0926513671875,287.1845703125,289.2055969238281,286.0671691894531,287.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7832122445106506,-0.0,-7.250013567272617e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62603759765625,0.0,0.0,9.692904859548436e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.0001020717027131,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,7.538985664723441e-05,298.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260681152344,0.0,0.0,0.0001020716008497,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,0.0004841837217099,287.5775756835937,294.1499938964844,288.09844970703125,287.1851806640625,289.1954345703125,286.0725402832031,287.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.707942005832138e-09,0.0010328617645427,-0.0244822539389133,0.0,0.0,0.0,-0.0096254535019397,60.0,0.782173752784729,-0.0,-7.273658297890506e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62384033203125,0.0,0.0,9.708109428174794e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,0.0001022318101604,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241455078125,0.0,0.0,7.550811278633773e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,0.000102231708297,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,0.0004849432152695,287.57489013671875,294.1499938964844,288.1040954589844,287.1856689453125,289.1854248046875,286.0780639648437,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.89731674394534e-09,0.0010344811016693,-0.0249780565500259,0.0,0.0,0.0,-0.0097193354740738,60.0,0.78111732006073,-0.0,-7.296485193819535e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.73601854639128e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001025256933644,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,7.572517642984167e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,0.0001025255987769,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0004863372887484,287.5695495605469,294.1499938964844,288.11480712890625,287.18603515625,289.16571044921875,286.08935546875,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244920467528118e-08,0.0010374535340815,-0.025888068601489,0.0,0.0,0.0,-0.0098916571587324,60.0,0.7788105607032776,-0.0,-7.338478980045694e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61944580078125,0.0,0.0,9.73601854639128e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,0.0001025256933644,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197509765625,0.0,0.0,7.572517642984167e-05,298.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194763183594,0.0,0.0,0.0001025255987769,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,0.0004863372887484,287.5695495605469,294.1499938964844,288.11480712890625,287.18603515625,289.16571044921875,286.08935546875,287.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374637786298,1.0244920467528118e-08,0.0010374535340815,-0.025888068601489,0.0,0.0,0.0,-0.0098916571587324,60.0,0.7788105607032776,-0.0,-7.338478980045694e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
