time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430140,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.759518434293568e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001027731559588,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.590794848510996e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0001027730613714,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0004875111335422,287.564208984375,294.1499938964844,288.1245422363281,287.1854553222656,289.14654541015625,286.1004638671875,287.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537589467674024e-08,0.0010399561142548,-0.026654215529561,0.0,0.0,0.0,-0.0100367460399866,60.0,0.7759863138198853,-0.0,-7.3739286676755e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61505126953125,0.0,0.0,9.759518434293568e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001027731559588,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,7.590794848510996e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6150817871094,0.0,0.0,0.0001027730613714,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,0.0004875111335422,287.564208984375,294.1499938964844,288.1245422363281,287.1854553222656,289.14654541015625,286.1004638671875,287.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537589467674024e-08,0.0010399561142548,-0.026654215529561,0.0,0.0,0.0,-0.0100367460399866,60.0,0.7759863138198853,-0.0,-7.3739286676755e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.77761228568852e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,0.0001029636914609,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,7.604867278132588e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0001029635968734,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004884149529971,287.55889892578125,294.1499938964844,288.133056640625,287.1836853027344,289.1278686523437,286.11102294921875,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762896351934614e-08,0.0010418829042464,-0.0272439923137426,0.0,0.0,0.0,-0.0101484414190053,60.0,0.7724483609199524,-0.0,-7.401277457574906e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,9.77761228568852e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,0.0001029636914609,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109619140625,0.0,0.0,7.604867278132588e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106872558594,0.0,0.0,0.0001029635968734,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,0.0004884149529971,287.55889892578125,294.1499938964844,288.133056640625,287.1836853027344,289.1278686523437,286.11102294921875,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041893614456,1.0762896351934614e-08,0.0010418829042464,-0.0272439923137426,0.0,0.0,0.0,-0.0101484414190053,60.0,0.7724483609199524,-0.0,-7.401277457574906e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.789245814317836e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001030861822073,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.613914931425825e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001030860876198,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.000488996040076,287.5536499023437,294.1499938964844,288.1401062011719,287.18048095703125,289.109619140625,286.1206359863281,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907699632412005e-08,0.0010431212140247,-0.0276230219751596,0.0,0.0,0.0,-0.0102202277630567,60.0,0.7679169178009033,-0.0,-7.418881153853364e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,9.789245814317836e-05,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001030861822073,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.613914931425825e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063232421875,0.0,0.0,0.0001030860876198,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60546875,0.0,0.0,0.000488996040076,287.5536499023437,294.1499938964844,288.1401062011719,287.18048095703125,289.109619140625,286.1206359863281,287.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907699632412005e-08,0.0010431212140247,-0.0276230219751596,0.0,0.0,0.0,-0.0102202277630567,60.0,0.7679169178009033,-0.0,-7.418881153853364e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041259765625,0.0,0.0,9.79255564743653e-05,298.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001031210340443,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,7.616488437633961e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,0.0001031209394568,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,0.000489161349833,287.551025390625,294.1499938964844,288.1430053710937,287.1782531738281,289.1006774902344,286.125,287.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948867590343523e-08,0.0010434733703732,-0.0277307797223329,0.0,0.0,0.0,-0.0102406367659568,60.0,0.765222430229187,-0.0,-7.423889769597737e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.793845674721524e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001031346109812,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,7.617491792188957e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0001031345236697,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0004892257275059,287.54840087890625,294.1499938964844,288.1454467773437,287.17559814453125,289.0918273925781,286.1290283203125,287.08172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436213342472,1.0964863683682324e-08,0.0010436102747917,-0.0277726482599973,0.0,0.0,0.0,-0.0102485669776797,60.0,0.7624856233596802,-0.0,-7.425836656693718e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.79048854787834e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0001030992498272,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,7.614879723405465e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0001030991552397,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0004890579730272,287.543212890625,294.1499938964844,288.1488037109375,287.1687927246094,289.0744323730469,286.1357727050781,287.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104326242581,1.0922878601604681e-08,0.0010432514827698,-0.0276627521961927,0.0,0.0,0.0,-0.0102277547121047,60.0,0.7634448409080505,-0.0,-7.420727854423603e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,9.79048854787834e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,0.0001030992498272,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.597900390625,0.0,0.0,7.614879723405465e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0001030991552397,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968017578125,0.0,0.0,0.0004890579730272,287.543212890625,294.1499938964844,288.1488037109375,287.1687927246094,289.0744323730469,286.1357727050781,287.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104326242581,1.0922878601604681e-08,0.0010432514827698,-0.0276627521961927,0.0,0.0,0.0,-0.0102277547121047,60.0,0.7634448409080505,-0.0,-7.420727854423603e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.77934687398374e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,0.0001029819177347,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.606213330291212e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0001029818304232,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0004885014495812,287.5380859375,294.1499938964844,288.1499938964844,287.1598815917969,289.0574035644531,286.1407470703125,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.078390621245262e-08,0.0010420634644106,-0.0272989869117736,0.0,0.0,0.0,-0.0101588619872927,60.0,0.7632373571395874,-0.0,-7.403830437624492e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,9.77934687398374e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935974121094,0.0,0.0,0.0001029819177347,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59356689453125,0.0,0.0,7.606213330291212e-05,298.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,0.0001029818304232,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924987792969,0.0,0.0,0.0004885014495812,287.5380859375,294.1499938964844,288.1499938964844,287.1598815917969,289.0574035644531,286.1407470703125,287.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.078390621245262e-08,0.0010420634644106,-0.0272989869117736,0.0,0.0,0.0,-0.0101588619872927,60.0,0.7632373571395874,-0.0,-7.403830437624492e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.761256660567597e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001027914113365,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.592142355861142e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.000102791316749,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004875977465417,287.53302001953125,294.1499938964844,288.1499938964844,287.1498107910156,289.0407409667969,286.1440124511719,287.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558347973699256e-08,0.0010401349281892,-0.0267085544764995,0.0,0.0,0.0,-0.0100470436736941,60.0,0.761448323726654,-0.0,-7.376446120588298e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890197753906,0.0,0.0,9.761256660567597e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001027914113365,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.592142355861142e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,0.000102791316749,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004875977465417,287.53302001953125,294.1499938964844,288.1499938964844,287.1498107910156,289.0407409667969,286.1440124511719,287.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558347973699256e-08,0.0010401349281892,-0.0267085544764995,0.0,0.0,0.0,-0.0100470436736941,60.0,0.761448323726654,-0.0,-7.376446120588298e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.737903747009112e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0001025454766931,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.573977927677333e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001025453893817,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004864311777055,287.5279846191406,294.1499938964844,288.1499938964844,287.13970947265625,289.0244140625,286.1460876464844,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.026721552221943e-08,0.0010376457357779,-0.025946432724595,0.0,0.0,0.0,-0.0099027175456285,60.0,0.7588806748390198,-0.0,-7.341176200270638e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,9.737903747009112e-05,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,0.0001025454766931,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,7.573977927677333e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001025453893817,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004864311777055,287.5279846191406,294.1499938964844,288.1499938964844,287.13970947265625,289.0244140625,286.1460876464844,287.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376559803262,1.026721552221943e-08,0.0010376457357779,-0.025946432724595,0.0,0.0,0.0,-0.0099027175456285,60.0,0.7588806748390198,-0.0,-7.341176200270638e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.724750270834193e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,0.0001024069570121,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829162597656,0.0,0.0,7.56374720367603e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,0.0001024068697006,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,0.0004857741005253,287.5254821777344,294.1499938964844,288.1499938964844,287.1346740722656,289.016357421875,286.1468200683594,287.0887756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103244463266492e-08,0.0010362436296418,-0.0255171712487936,0.0,0.0,0.0,-0.0098214307799935,60.0,0.7574436068534851,-0.0,-7.321348505229255e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.71050394582562e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.000102256934042,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,7.552665920229629e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58056640625,0.0,0.0,0.0001022568467305,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,0.0004850624536629,287.52301025390625,294.1499938964844,288.1499938964844,287.129638671875,289.0083923339844,286.1473999023437,287.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347352363169,9.925661181853233e-09,0.0010347253410145,-0.025052260607481,0.0,0.0,0.0,-0.0097333956509828,60.0,0.755928635597229,-0.0,-7.29990503600675e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.679766662884504e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001019332485157,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.528758578700945e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0001019331612042,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0004835270228795,287.5180969238281,294.1499938964844,288.1499938964844,287.1195373535156,288.99273681640625,286.1482849121094,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542528545125606e-09,0.001031449297443,-0.0240491684526205,0.0,0.0,0.0,-0.0095434607937932,60.0,0.7527196407318115,-0.0,-7.253748179891772e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.679766662884504e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0001019332485157,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,7.528758578700945e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,0.0001019331612042,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755920410156,0.0,0.0,0.0004835270228795,287.5180969238281,294.1499938964844,288.1499938964844,287.1195373535156,288.99273681640625,286.1482849121094,287.0908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542528545125606e-09,0.001031449297443,-0.0240491684526205,0.0,0.0,0.0,-0.0095434607937932,60.0,0.7527196407318115,-0.0,-7.253748179891772e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.646766557125376e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,0.0001015857269521,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,7.50309118302539e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,0.0001015856469166,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0004818785528186,287.51324462890625,294.1499938964844,288.1499938964844,287.1094665527344,288.9774169921875,286.1488037109375,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131198908107764e-09,0.0010279321577399,-0.0229721721261739,0.0,0.0,0.0,-0.0093395477160811,60.0,0.7493204474449158,-0.0,-7.204356933243616e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,9.646766557125376e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724792480469,0.0,0.0,0.0001015857269521,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,7.50309118302539e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,0.0001015856469166,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714416503906,0.0,0.0,0.0004818785528186,287.51324462890625,294.1499938964844,288.1499938964844,287.1094665527344,288.9774169921875,286.1488037109375,287.0920715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131198908107764e-09,0.0010279321577399,-0.0229721721261739,0.0,0.0,0.0,-0.0093395477160811,60.0,0.7493204474449158,-0.0,-7.204356933243616e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.612697613192722e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0001012269567581,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.476592145394534e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0001012268767226,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0004801767063327,287.5084533691406,294.1499938964844,288.1499938964844,287.099365234375,288.96240234375,286.149169921875,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706565246541231e-09,0.0010243011638522,-0.0218602605164051,0.0,0.0,0.0,-0.0091290390118956,60.0,0.7458441853523254,-0.0,-7.153545311666677e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.612697613192722e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,0.0001012269567581,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.476592145394534e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0001012268767226,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5673217773437,0.0,0.0,0.0004801767063327,287.5084533691406,294.1499938964844,288.1499938964844,287.099365234375,288.96240234375,286.149169921875,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706565246541231e-09,0.0010243011638522,-0.0218602605164051,0.0,0.0,0.0,-0.0091290390118956,60.0,0.7458441853523254,-0.0,-7.153545311666677e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.578563913237303e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,0.0001008675026241,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,7.45004290365614e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0001008674225886,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0004784716002177,287.50372314453125,294.1499938964844,288.1499938964844,287.0892639160156,288.94775390625,286.1494140625,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206714505329,8.281118901720674e-09,0.0010206631850451,-0.0207461416721344,0.0,0.0,0.0,-0.0089181270450353,60.0,0.7423586249351501,-0.0,-7.102816113047083e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,9.578563913237303e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,0.0001008675026241,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56427001953125,0.0,0.0,7.45004290365614e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,0.0001008674225886,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632629394531,0.0,0.0,0.0004784716002177,287.50372314453125,294.1499938964844,288.1499938964844,287.0892639160156,288.94775390625,286.1494140625,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206714505329,8.281118901720674e-09,0.0010206631850451,-0.0207461416721344,0.0,0.0,0.0,-0.0089181270450353,60.0,0.7423586249351501,-0.0,-7.102816113047083e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.561722981743516e-05,298.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.0001006901511573,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,7.436943997163326e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,0.0001006900711217,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5612487792969,0.0,0.0,0.0004776303248945,287.5013732910156,294.1499938964844,288.1499938964844,287.0841979980469,288.9405212402344,286.1495056152344,287.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071214807614524e-09,0.0010188682936131,-0.020196434110403,0.0,0.0,0.0,-0.0088140685111284,60.0,0.7406335473060608,-0.0,-7.077854746739831e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,9.545250941300763e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,0.0001005166923278,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602111816406,0.0,0.0,7.42413176340051e-05,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599670410156,0.0,0.0,0.0001005166122922,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592346191406,0.0,0.0,0.0004768075013998,287.4990539550781,294.1499938964844,288.1499938964844,287.07916259765625,288.93341064453125,286.1495666503906,287.0956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171206668019,7.86591236590084e-09,0.00101711275056,-0.019658762961626,0.0,0.0,0.0,-0.0087122917175292,60.0,0.7389358282089233,-0.0,-7.053482420360524e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.51355614233762e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0001001829223241,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.399480091407895e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0001001828422886,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.000475224253023,287.49444580078125,294.1499938964844,288.1499938964844,287.0690612792969,288.9193420410156,286.1496887207031,287.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137421777471,7.470869256565038e-09,0.0010137347271665,-0.0186241269111633,0.0,0.0,0.0,-0.008516451343894,60.0,0.7356329560279846,-0.0,-7.006703128809022e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,9.51355614233762e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,0.0001001829223241,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,7.399480091407895e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55596923828125,0.0,0.0,0.0001001828422886,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,0.000475224253023,287.49444580078125,294.1499938964844,288.1499938964844,287.0690612792969,288.9193420410156,286.1496887207031,287.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137421777471,7.470869256565038e-09,0.0010137347271665,-0.0186241269111633,0.0,0.0,0.0,-0.008516451343894,60.0,0.7356329560279846,-0.0,-7.006703128809022e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.484047041041777e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.987215889850631e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.376527355518192e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.987208613893016e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0004737501731142,287.4898681640625,294.1499938964844,288.1499938964844,287.0589294433594,288.90557861328125,286.1497802734375,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103060362112501e-09,0.0010105895344167,-0.0176607649773359,0.0,0.0,0.0,-0.0083341123536229,60.0,0.732515275478363,-0.0,-6.96328896765408e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,9.484047041041777e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.987215889850631e-05,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5522155761719,0.0,0.0,7.376527355518192e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.552001953125,0.0,0.0,9.987208613893016e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0004737501731142,287.4898681640625,294.1499938964844,288.1499938964844,287.0589294433594,288.90557861328125,286.1497802734375,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103060362112501e-09,0.0010105895344167,-0.0176607649773359,0.0,0.0,0.0,-0.0083341123536229,60.0,0.732515275478363,-0.0,-6.96328896765408e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.457135456614196e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.958876762539148e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,7.355595880653709e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.958868758985771e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,0.0004724058380816,287.4853820800781,294.1499938964844,288.1499938964844,287.048828125,288.8921203613281,286.1498413085937,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077279293909,6.767629123771712e-09,0.0010077211773023,-0.0167821645736694,0.0,0.0,0.0,-0.0081678237766027,60.0,0.7296198606491089,-0.0,-6.923814055426193e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.457135456614196e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,9.958876762539148e-05,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482788085937,0.0,0.0,7.355595880653709e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.958868758985771e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54736328125,0.0,0.0,0.0004724058380816,287.4853820800781,294.1499938964844,288.1499938964844,287.048828125,288.8921203613281,286.1498413085937,287.0987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077279293909,6.767629123771712e-09,0.0010077211773023,-0.0167821645736694,0.0,0.0,0.0,-0.0081678237766027,60.0,0.7296198606491089,-0.0,-6.923814055426193e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.432724618818612e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.933169349096715e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.336608541663736e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.9331620731391e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,0.0004711864457931,287.48095703125,294.1499938964844,288.1499938964844,287.0387268066406,288.8789367675781,286.1498718261719,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.463352963947955e-09,0.0010051191784441,-0.0159851349890232,0.0,0.0,0.0,-0.0080169811844825,60.0,0.7269313931465149,-0.0,-6.888102888069626e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.432724618818612e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,9.933169349096715e-05,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,7.336608541663736e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.9331620731391e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54345703125,0.0,0.0,0.0004711864457931,287.48095703125,294.1499938964844,288.1499938964844,287.0387268066406,288.8789367675781,286.1498718261719,287.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.463352963947955e-09,0.0010051191784441,-0.0159851349890232,0.0,0.0,0.0,-0.0080169811844825,60.0,0.7269313931465149,-0.0,-6.888102888069626e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,9.421441791346297e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,9.921287710312754e-05,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.32783300918527e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.92128043435514e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0004706228210125,287.478759765625,294.1499938964844,288.1499938964844,287.0336608886719,288.8724365234375,286.1498718261719,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322714352080537e-09,0.0010039166081696,-0.0156167326495051,0.0,0.0,0.0,-0.0079472595825791,60.0,0.7256718277931213,-0.0,-6.871627533655555e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.41069083637558e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,9.909965592669324e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,7.319470023503527e-05,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.540283203125,0.0,0.0,9.909958316711708e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53961181640625,0.0,0.0,0.000470085768029,287.4765625,294.1499938964844,288.1499938964844,287.0285949707031,288.8659973144531,286.14990234375,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188697998510406e-09,0.0010027706157416,-0.0152656706050038,0.0,0.0,0.0,-0.0078808218240737,60.0,0.7244678139686584,-0.0,-6.855947276562804e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.389770275447518e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.8879354482051e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.303198799490929e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.887928172247484e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0004690407367888,287.47222900390625,294.1499938964844,288.1499938964844,287.0184631347656,288.85333251953125,286.1499328613281,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.9279265940404e-09,0.001000540680252,-0.0145825529471039,0.0,0.0,0.0,-0.0077515463344752,60.0,0.7221617102622986,-0.0,-6.825486309480766e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
