time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432480,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.389770275447518e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,9.8879354482051e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53668212890625,0.0,0.0,7.303198799490929e-05,298.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,9.887928172247484e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,0.0004690407367888,287.47222900390625,294.1499938964844,288.1499938964844,287.0184631347656,288.85333251953125,286.1499328613281,287.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.9279265940404e-09,0.001000540680252,-0.0145825529471039,0.0,0.0,0.0,-0.0077515463344752,60.0,0.7221617102622986,-0.0,-6.825486309480766e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.36867800191976e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.86572340480052e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,7.286792970262468e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.865716128842904e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0004679870908148,287.46795654296875,294.1499938964844,288.1499938964844,287.0083312988281,288.8409118652344,286.1499328613281,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982981719076,5.665011126865238e-09,0.0009982924675568,-0.0138937979936599,0.0,0.0,0.0,-0.0076212077401578,60.0,0.7199202179908752,-0.0,-6.794843443458376e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.36867800191976e-05,298.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,9.86572340480052e-05,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,7.286792970262468e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.865716128842904e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.531982421875,0.0,0.0,0.0004679870908148,287.46795654296875,294.1499938964844,288.1499938964844,287.0083312988281,288.8409118652344,286.1499328613281,287.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982981719076,5.665011126865238e-09,0.0009982924675568,-0.0138937979936599,0.0,0.0,0.0,-0.0076212077401578,60.0,0.7199202179908752,-0.0,-6.794843443458376e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.34681302169338e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.842697909334674e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.269786146935076e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.84269063337706e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0004668948531616,287.4637145996094,294.1499938964844,288.1499938964844,286.9981994628906,288.8287353515625,286.1499328613281,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959674207493,5.392470470155786e-09,0.0009959619492292,-0.0131798079237341,0.0,0.0,0.0,-0.0074860975146293,60.0,0.7176711559295654,-0.0,-6.763151816358004e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.34681302169338e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52911376953125,0.0,0.0,9.842697909334674e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5290832519531,0.0,0.0,7.269786146935076e-05,298.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.84269063337706e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281982421875,0.0,0.0,0.0004668948531616,287.4637145996094,294.1499938964844,288.1499938964844,286.9981994628906,288.8287353515625,286.1499328613281,287.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959674207493,5.392470470155786e-09,0.0009959619492292,-0.0131798079237341,0.0,0.0,0.0,-0.0074860975146293,60.0,0.7176711559295654,-0.0,-6.763151816358004e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.32404218474403e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.818717808229847e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,7.252074283314869e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.818710532272236e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.000465757359052,287.45953369140625,294.1499938964844,288.1499938964844,286.9880676269531,288.8168029785156,286.14996337890625,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935400448739,5.108640621642735e-09,0.0009935349225997,-0.0124362222850322,0.0,0.0,0.0,-0.00734539097175,60.0,0.7153792977333069,-0.0,-6.730225976525618e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.32404218474403e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.818717808229847e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,7.252074283314869e-05,298.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.525146484375,0.0,0.0,9.818710532272236e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.000465757359052,287.45953369140625,294.1499938964844,288.1499938964844,286.9880676269531,288.8168029785156,286.14996337890625,287.1040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935400448739,5.108640621642735e-09,0.0009935349225997,-0.0124362222850322,0.0,0.0,0.0,-0.00734539097175,60.0,0.7153792977333069,-0.0,-6.730225976525618e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.312393376603724e-05,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,9.806451271288096e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52349853515625,0.0,0.0,7.243014260893688e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.806443995330484e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,0.0004651754861697,287.4574584960937,294.1499938964844,288.1499938964844,286.9830017089844,288.8109436035156,286.14996337890625,287.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963453203998824e-09,0.0009922934696078,-0.0120558477938175,0.0,0.0,0.0,-0.0072734151035547,60.0,0.714218020439148,-0.0,-6.713414535397534e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214233398437,0.0,0.0,9.300643432652578e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,9.794077050173657e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216369628906,0.0,0.0,7.233874930534512e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,9.794070501811802e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004645885201171,287.4554138183594,294.1499938964844,288.1499938964844,286.9779357910156,288.8051147460937,286.14996337890625,287.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816996579393162e-09,0.0009910410735756,-0.0116721428930759,0.0,0.0,0.0,-0.0072008101269602,60.0,0.7130504250526428,-0.0,-6.696477328205219e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.277099161408842e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.769282769411802e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.215562072815374e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.76927622104995e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,0.0004634123761206,287.45135498046875,294.1499938964844,288.1499938964844,286.9678039550781,288.7936706542969,286.14996337890625,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523539320899772e-09,0.0009885316248983,-0.0109032932668924,0.0,0.0,0.0,-0.007055330555886,60.0,0.7107113003730774,-0.0,-6.662604334906065e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.277099161408842e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,9.769282769411802e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,7.215562072815374e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51776123046875,0.0,0.0,9.76927622104995e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,0.0004634123761206,287.45135498046875,294.1499938964844,288.1499938964844,286.9678039550781,288.7936706542969,286.14996337890625,287.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523539320899772e-09,0.0009885316248983,-0.0109032932668924,0.0,0.0,0.0,-0.007055330555886,60.0,0.7107113003730774,-0.0,-6.662604334906065e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.253915777662768e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.744869021233173e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.197530067060143e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.744862472871318e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0004622543056029,287.44732666015625,294.1499938964844,288.1499938964844,286.9576416015625,288.782470703125,286.14996337890625,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345877915295205e-09,0.0009860608261078,-0.0101462295278906,0.0,0.0,0.0,-0.0069120842963457,60.0,0.7083930373191833,-0.0,-6.629335302932304e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.253915777662768e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.744869021233173e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.197530067060143e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141296386719,0.0,0.0,9.744862472871318e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51348876953125,0.0,0.0,0.0004622543056029,287.44732666015625,294.1499938964844,288.1499938964844,286.9576416015625,288.782470703125,286.14996337890625,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345877915295205e-09,0.0009860608261078,-0.0101462295278906,0.0,0.0,0.0,-0.0069120842963457,60.0,0.7083930373191833,-0.0,-6.629335302932304e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.231684816768392e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.721458627609536e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.180238753790036e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.721452079247685e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.000461143819848,287.443359375,294.1499938964844,288.1499938964844,286.947509765625,288.7714538574219,286.14996337890625,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957500549489623e-09,0.0009836913086473,-0.0094202347099781,0.0,0.0,0.0,-0.0067747198045253,60.0,0.7061368823051453,-0.0,-6.59751009379761e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.231684816768392e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.721458627609536e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,7.180238753790036e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105285644531,0.0,0.0,9.721452079247685e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098876953125,0.0,0.0,0.000461143819848,287.443359375,294.1499938964844,288.1499938964844,286.947509765625,288.7714538574219,286.14996337890625,287.107177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957500549489623e-09,0.0009836913086473,-0.0094202347099781,0.0,0.0,0.0,-0.0067747198045253,60.0,0.7061368823051453,-0.0,-6.59751009379761e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.210887219524012e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.69955653999932e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,7.164062844822183e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.69955071923323e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004601049004122,287.4394226074219,294.1499938964844,288.1499938964844,286.9373474121094,288.7606811523437,286.1499938964844,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814782533794,3.6982767959159446e-09,0.0009814745280891,-0.0087410304695367,0.0,0.0,0.0,-0.0066462107934057,60.0,0.7039839029312134,-0.0,-6.567805854729158e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.210887219524012e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,9.69955653999932e-05,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,7.164062844822183e-05,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069580078125,0.0,0.0,9.69955071923323e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.0004601049004122,287.4394226074219,294.1499938964844,288.1499938964844,286.9373474121094,288.7606811523437,286.1499938964844,287.10791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814782533794,3.6982767959159446e-09,0.0009814745280891,-0.0087410304695367,0.0,0.0,0.0,-0.0066462107934057,60.0,0.7039839029312134,-0.0,-6.567805854729158e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,9.201167267747223e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,9.689320722827688e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50537109375,0.0,0.0,7.156502397265285e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,9.689314174465836e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50457763671875,0.0,0.0,0.0004596193321049,287.4375,294.1499938964844,288.1499938964844,286.9322814941406,288.75537109375,286.1499938964844,287.1082458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804421570152,3.5771212658630702e-09,0.0009804385481402,-0.0084235807880759,0.0,0.0,0.0,-0.0065861484035849,60.0,0.7029601335525513,-0.0,-6.553946008125422e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.191934805130586e-05,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,9.679597860667856e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50360107421875,0.0,0.0,7.149321027100086e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,9.679591312306002e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0004591581237036,287.4355773925781,294.1499938964844,288.1499938964844,286.9271850585937,288.7501220703125,286.1499938964844,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794578654691,3.462038211665685e-09,0.0009794543730095,-0.0081220399588346,0.0,0.0,0.0,-0.0065290965139865,60.0,0.7019702792167664,-0.0,-6.540794572629238e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.175082232104614e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.661850344855338e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.136212661862373e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.661844524089248e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0004583162954077,287.4317321777344,294.1499938964844,288.1499938964844,286.9170227050781,288.73974609375,286.1499938964844,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776612278074,3.2519700265964957e-09,0.0009776579681783,-0.0075716134160757,0.0,0.0,0.0,-0.006424956023693,60.0,0.700110912322998,-0.0,-6.516821571267428e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.175082232104614e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5001220703125,0.0,0.0,9.661850344855338e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.136212661862373e-05,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,9.661844524089248e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992980957031,0.0,0.0,0.0004583162954077,287.4317321777344,294.1499938964844,288.1499938964844,286.9170227050781,288.73974609375,286.1499938964844,287.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776612278074,3.2519700265964957e-09,0.0009776579681783,-0.0075716134160757,0.0,0.0,0.0,-0.006424956023693,60.0,0.700110912322998,-0.0,-6.516821571267428e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.16070057428442e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.646705439081416e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.125026604626328e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.646699618315324e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004575978964567,287.427978515625,294.1499938964844,288.1499938964844,286.9068603515625,288.7295837402344,286.1499938964844,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761279216036,3.072695653472124e-09,0.0009761248365975,-0.0071018687449395,0.0,0.0,0.0,-0.0063360813073813,60.0,0.6984347105026245,-0.0,-6.49639773087074e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.16070057428442e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.646705439081416e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,7.125026604626328e-05,298.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,9.646699618315324e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,0.0004575978964567,287.427978515625,294.1499938964844,288.1499938964844,286.9068603515625,288.7295837402344,286.1499938964844,287.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761279216036,3.072695653472124e-09,0.0009761248365975,-0.0071018687449395,0.0,0.0,0.0,-0.0063360813073813,60.0,0.6984347105026245,-0.0,-6.49639773087074e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.148718527285382e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.634086745791136e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,7.11570683051832e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.634080925025046e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004569993179757,287.4242248535156,294.1499938964844,288.1499938964844,286.8966979980469,288.7196044921875,286.1499938964844,287.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748502634465,2.923309816438291e-09,0.0009748473530635,-0.0067104357294738,0.0,0.0,0.0,-0.0062620239332318,60.0,0.6969601511955261,-0.0,-6.479403680259567e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.148718527285382e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.634086745791136e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,7.11570683051832e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.634080925025046e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,0.0004569993179757,287.4242248535156,294.1499938964844,288.1499938964844,286.8966979980469,288.7196044921875,286.1499938964844,287.11065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748502634465,2.923309816438291e-09,0.0009748473530635,-0.0067104357294738,0.0,0.0,0.0,-0.0062620239332318,60.0,0.6969601511955261,-0.0,-6.479403680259567e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.139456233242528e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.624333324609324e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,7.108502177288756e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.624326776247472e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0004565366252791,287.4205627441406,294.1499938964844,288.1499938964844,286.88653564453125,288.70977783203125,286.1499938964844,287.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738624794408,2.807821308792313e-09,0.0009738596854731,-0.0064078215509653,0.0,0.0,0.0,-0.0062047708779573,60.0,0.6956839561462402,-0.0,-6.466280666472812e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.139456233242528e-05,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,9.624333324609324e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48974609375,0.0,0.0,7.108502177288756e-05,298.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.624326776247472e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4889831542969,0.0,0.0,0.0004565366252791,287.4205627441406,294.1499938964844,288.1499938964844,286.88653564453125,288.70977783203125,286.1499938964844,287.111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738624794408,2.807821308792313e-09,0.0009738596854731,-0.0064078215509653,0.0,0.0,0.0,-0.0062047708779573,60.0,0.6956839561462402,-0.0,-6.466280666472812e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.13583644432947e-05,298.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,9.620521450415254e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,7.105687109287828e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48785400390625,0.0,0.0,9.6205149020534e-05,298.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872741699219,0.0,0.0,0.0004563558031804,287.4187316894531,294.1499938964844,288.1499938964844,286.8814392089844,288.7049560546875,286.1499938964844,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973476388026,2.7626783083434243e-09,0.0009734735940583,-0.0062895328737795,0.0,0.0,0.0,-0.0061823911964893,60.0,0.6951276659965515,-0.0,-6.461154811177039e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.132878767559303e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.617406612960622e-05,298.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,7.103386451490223e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.617400064598768e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,0.000456208072137,287.4169006347656,294.1499938964844,288.1499938964844,286.8763427734375,288.7001647949219,286.1499938964844,287.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731608442962,2.725784264967501e-09,0.0009731581085361,-0.0061928587965667,0.0,0.0,0.0,-0.0061641009524464,60.0,0.694619357585907,-0.0,-6.456966872292469e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.129278623731808e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.613614383852108e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,7.100585207808763e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.613608563086018e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.000456028181361,287.4132995605469,294.1499938964844,288.1499938964844,286.8661804199219,288.6907043457031,286.1499938964844,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727763244882,2.680835331503317e-09,0.0009727736469358,-0.0060750781558454,0.0,0.0,0.0,-0.0061418171972036,60.0,0.6937850117683411,-0.0,-6.451866596535183e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.129278623731808e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.613614383852108e-05,298.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,7.100585207808763e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4827880859375,0.0,0.0,9.613608563086018e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.000456028181361,287.4132995605469,294.1499938964844,288.1499938964844,286.8661804199219,288.6907043457031,286.1499938964844,287.11260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727763244882,2.680835331503317e-09,0.0009727736469358,-0.0060750781558454,0.0,0.0,0.0,-0.0061418171972036,60.0,0.6937850117683411,-0.0,-6.451866596535183e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.128439705818892e-05,298.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,9.612730355001986e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812316894531,0.0,0.0,7.09993255441077e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4810485839844,0.0,0.0,9.612724534235896e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0004559862427413,287.41143798828125,294.1499938964844,288.1499938964844,286.8608703613281,288.68585205078125,286.1499938964844,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726864518597,2.6703355082702274e-09,0.0009726837743073,-0.0060475659556686,0.0,0.0,0.0,-0.0061366120353341,60.0,0.6934324502944946,-0.0,-6.450675726910049e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794311523437,0.0,0.0,9.1284753580112e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,9.61276818998158e-05,298.7308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796447753906,0.0,0.0,7.099960203049704e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4794616699219,0.0,0.0,9.612762369215488e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4788818359375,0.0,0.0,0.0004559880471788,287.40972900390625,294.1499938964844,288.1499938964844,286.8559875488281,288.6814270019531,286.1499938964844,287.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726899443194,2.670746734878548e-09,0.000972687266767,-0.0060486434958875,0.0,0.0,0.0,-0.0061368155293166,60.0,0.6931312680244446,-0.0,-6.450722622730609e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.129826503340156e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.614189912099393e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,7.101010851329193e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.61418481892906e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004560555098578,287.4061889648437,294.1499938964844,288.1483459472656,286.8450622558594,288.6722717285156,286.14990234375,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687491118535945e-09,0.0009728303994052,-0.0060925190337002,0.0,0.0,0.0,-0.0061451164074242,60.0,0.6922323703765869,-0.0,-6.452621903463296e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.129826503340156e-05,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,9.614189912099393e-05,298.72900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,7.101010851329193e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47613525390625,0.0,0.0,9.61418481892906e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0004560555098578,287.4061889648437,294.1499938964844,288.1483459472656,286.8450622558594,288.6722717285156,286.14990234375,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.687491118535945e-09,0.0009728303994052,-0.0060925190337002,0.0,0.0,0.0,-0.0061451164074242,60.0,0.6922323703765869,-0.0,-6.452621903463296e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.132253035204484e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.616745228413492e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,7.10289750713855e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.6167394076474e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0004561766982078,287.4027099609375,294.1499938964844,288.1434936523437,286.832763671875,288.6632080078125,286.1495056152344,287.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.7176416672602954e-09,0.0009730882011353,-0.0061715231277048,0.0,0.0,0.0,-0.0061600632034242,60.0,0.6897224187850952,-0.0,-6.456043166735982e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.132253035204484e-05,298.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,9.616745228413492e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730224609375,0.0,0.0,7.10289750713855e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47283935546875,0.0,0.0,9.6167394076474e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.0004561766982078,287.4027099609375,294.1499938964844,288.1434936523437,286.832763671875,288.6632080078125,286.1495056152344,287.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.7176416672602954e-09,0.0009730882011353,-0.0061715231277048,0.0,0.0,0.0,-0.0061600632034242,60.0,0.6897224187850952,-0.0,-6.456043166735982e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.133816638495772e-05,298.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,9.61839105002582e-05,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47137451171875,0.0,0.0,7.10411331965588e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47119140625,0.0,0.0,9.61838522925973e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,0.0004562547837849,287.4009704589844,294.1499938964844,288.1399230957031,286.8260803222656,288.65869140625,286.14910888671875,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732570615597,2.7370774535739884e-09,0.0009732543257996,-0.0062224511057138,0.0,0.0,0.0,-0.0061696977354586,60.0,0.6878227591514587,-0.0,-6.45824869138778e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46954345703125,0.0,0.0,9.135650907410307e-05,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,9.620322089176624e-05,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4697265625,0.0,0.0,7.105540134944022e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.620316996006296e-05,298.298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,0.0004563464026432,287.3992614746094,294.1499938964844,288.1356506347656,286.8191223144531,288.6541748046875,286.1485290527344,287.11505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452173639,2.7598885399271467e-09,0.000973449437879,-0.0062822233885526,0.0,0.0,0.0,-0.0061810063198208,60.0,0.6853969097137451,-0.0,-6.46083790911689e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
