time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434820,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.14001648197882e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.624919766793028e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.1089350967668e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.624913946026936e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.0004565644776448,287.3958435058594,294.1499938964844,288.12506103515625,286.8042297363281,288.6451416015625,286.14678955078125,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166707731,2.814204203005488e-09,0.0009739138768054,-0.0064245471730828,0.0,0.0,0.0,-0.0062079331837594,60.0,0.6793150305747986,-0.0,-6.467005420063289e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.14001648197882e-05,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.624919766793028e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,7.1089350967668e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46630859375,0.0,0.0,9.624913946026936e-05,298.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,0.0004565644776448,287.3958435058594,294.1499938964844,288.12506103515625,286.8042297363281,288.6451416015625,286.14678955078125,287.1156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739166707731,2.814204203005488e-09,0.0009739138768054,-0.0064245471730828,0.0,0.0,0.0,-0.0062079331837594,60.0,0.6793150305747986,-0.0,-6.467005420063289e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.145279182121158e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.63046113611199e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,7.113027822924778e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.630455315345898e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.0004568273434415,287.3924560546875,294.1499938964844,288.11187744140625,286.7882385253906,288.63604736328125,286.14404296875,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744767448864,2.879691374246817e-09,0.0009744738345034,-0.0065961433574557,0.0,0.0,0.0,-0.0062403976917266,60.0,0.6714282035827637,-0.0,-6.474445513049433e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.145279182121158e-05,298.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,9.63046113611199e-05,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632568359375,0.0,0.0,7.113027822924778e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,9.630455315345898e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,0.0004568273434415,287.3924560546875,294.1499938964844,288.11187744140625,286.7882385253906,288.63604736328125,286.14404296875,287.1162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744767448864,2.879691374246817e-09,0.0009744738345034,-0.0065961433574557,0.0,0.0,0.0,-0.0062403976917266,60.0,0.6714282035827637,-0.0,-6.474445513049433e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.151421545539053e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.636928734835236e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.117805216694251e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.636922914069146e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004571341269183,287.3890991210937,294.1499938964844,288.0963134765625,286.7712097167969,288.6268310546875,286.1400146484375,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956135780607383e-09,0.0009751275065355,-0.0067964498884975,0.0,0.0,0.0,-0.0062782946042716,60.0,0.6618927121162415,-0.0,-6.483136161250513e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.151421545539053e-05,298.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.636928734835236e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.117805216694251e-05,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.636922914069146e-05,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0004571341269183,287.3890991210937,294.1499938964844,288.0963134765625,286.7712097167969,288.6268310546875,286.1400146484375,287.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956135780607383e-09,0.0009751275065355,-0.0067964498884975,0.0,0.0,0.0,-0.0062782946042716,60.0,0.6618927121162415,-0.0,-6.483136161250513e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.15842319955118e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.64430146268569e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.123250543372706e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.644295641919598e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004574838676489,287.38580322265625,294.1499938964844,288.07861328125,286.7532043457031,288.61749267578125,286.1344299316406,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758242242,3.043292950977161e-09,0.0009758727974258,-0.0070248264819383,0.0,0.0,0.0,-0.006321501918137,60.0,0.6508540511131287,-0.0,-6.49305107458531e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.15842319955118e-05,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,9.64430146268569e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,7.123250543372706e-05,298.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.644295641919598e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004574838676489,287.38580322265625,294.1499938964844,288.07861328125,286.7532043457031,288.61749267578125,286.1344299316406,287.11737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758758242242,3.043292950977161e-09,0.0009758727974258,-0.0070248264819383,0.0,0.0,0.0,-0.006321501918137,60.0,0.6508540511131287,-0.0,-6.49305107458531e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.162184869637711e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.64826176641509e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,7.126175478333607e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551086425781,0.0,0.0,9.64825667324476e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,0.0004576717328745,287.3841552734375,294.1499938964844,288.06903076171875,286.7438659667969,288.6127624511719,286.131103515625,287.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762762347236,3.090115940906912e-09,0.0009762731497175,-0.0071475151926279,0.0,0.0,0.0,-0.0063447142019867,60.0,0.6448869109153748,-0.0,-6.498380855646246e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535217285156,0.0,0.0,9.166171366814524e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,9.652459993958472e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537048339844,0.0,0.0,7.129276491468772e-05,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4535522460937,0.0,0.0,9.652454173192382e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530334472656,0.0,0.0,0.0004578708903864,287.38250732421875,294.1499938964844,288.0589904785156,286.7343139648437,288.60797119140625,286.1272888183594,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976700684987,3.139748239178175e-09,0.0009766975417733,-0.0072775650769472,0.0,0.0,0.0,-0.0063693192787468,60.0,0.6385495662689209,-0.0,-6.504033223109218e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.174641309073196e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.661378135206178e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.135863415896893e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.661373042035848e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0004582939436659,287.3792724609375,294.1499938964844,288.0375671386719,286.71466064453125,288.5982666015625,286.1185302734375,287.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776025544852,3.2451947795664182e-09,0.0009775992948561,-0.0075538614764809,0.0,0.0,0.0,-0.0064215934835374,60.0,0.6250991225242615,-0.0,-6.516049211313657e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.174641309073196e-05,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.661378135206178e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,7.135863415896893e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4504089355469,0.0,0.0,9.661373042035848e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,0.0004582939436659,287.3792724609375,294.1499938964844,288.0375671386719,286.71466064453125,288.5982666015625,286.1185302734375,287.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776025544852,3.2451947795664182e-09,0.0009775992948561,-0.0075538614764809,0.0,0.0,0.0,-0.0064215934835374,60.0,0.6250991225242615,-0.0,-6.516049211313657e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.180038614431396e-05,298.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,9.667062113294378e-05,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,7.140061643440276e-05,298.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485168457031,0.0,0.0,9.667057020124048e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480285644531,0.0,0.0,0.0004585635324474,287.3773498535156,294.1499938964844,288.02398681640625,286.7025451660156,288.5923156738281,286.1123352050781,287.11883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781771805137,3.3123974674253982e-09,0.0009781739208847,-0.0077299489639699,0.0,0.0,0.0,-0.0064549087546765,60.0,0.61643385887146,-0.0,-6.523713125261565e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.18376535992138e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.670986037235708e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,7.142959657358006e-05,298.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.670980944065376e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,0.0004587497096508,287.3760681152344,294.1499938964844,288.0146484375,286.6943054199219,288.5883178710937,286.1078796386719,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785740403458,3.3587999048734223e-09,0.0009785707807168,-0.0078515345230698,0.0,0.0,0.0,-0.0064779128879308,60.0,0.6104965209960938,-0.0,-6.529007379185714e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.193433652399108e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.681166557129472e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.150479359552264e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.681161463959144e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0004592326295096,287.3728942871094,294.1499938964844,287.9903869628906,286.6733703613281,288.5781555175781,286.0952453613281,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603617452,3.479181831522737e-09,0.0009796001249924,-0.0081669613718986,0.0,0.0,0.0,-0.0065375911071896,60.0,0.594929039478302,-0.0,-6.542752828408993e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.193433652399108e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,9.681166557129472e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,7.150479359552264e-05,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.681161463959144e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0004592326295096,287.3728942871094,294.1499938964844,287.9903869628906,286.6733703613281,288.5781555175781,286.0952453613281,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979603617452,3.479181831522737e-09,0.0009796001249924,-0.0081669613718986,0.0,0.0,0.0,-0.0065375911071896,60.0,0.594929039478302,-0.0,-6.542752828408993e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.20358143048361e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.691852756077424e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,7.158371590776369e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.691847662907094e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0004597395309247,287.3697509765625,294.1499938964844,287.9649963378906,286.6518859863281,288.56768798828125,286.0804443359375,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605543197338079e-09,0.0009806806920096,-0.0084980530664324,0.0,0.0,0.0,-0.0066002341918647,60.0,0.5784986615180969,-0.0,-6.557196741141524e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.20358143048361e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,9.691852756077424e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412536621094,0.0,0.0,7.158371590776369e-05,298.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44110107421875,0.0,0.0,9.691847662907094e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,0.0004597395309247,287.3697509765625,294.1499938964844,287.9649963378906,286.6518859863281,288.56768798828125,286.0804443359375,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605543197338079e-09,0.0009806806920096,-0.0084980530664324,0.0,0.0,0.0,-0.0066002341918647,60.0,0.5784986615180969,-0.0,-6.557196741141524e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.20880411285907e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.697352652437984e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,7.162433757912368e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.697347559267656e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.000460000388557,287.3681945800781,294.1499938964844,287.9519348144531,286.6409912109375,288.56231689453125,286.0722351074219,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.6705753991839166e-09,0.0009812366915866,-0.0086684487760066,0.0,0.0,0.0,-0.0066324733197689,60.0,0.5700119733810425,-0.0,-6.564636123584934e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.214105375576764e-05,298.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,9.702934039523824e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382019042969,0.0,0.0,7.166556315496564e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43804931640625,0.0,0.0,9.702928946353496e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,0.0004602651752065,287.3666381835937,294.1499938964844,287.93865966796875,286.6299743652344,288.5569152832031,286.0635070800781,287.12066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.736581710711562e-09,0.0009818011894822,-0.0088413963094353,0.0,0.0,0.0,-0.006665195338428,60.0,0.5613768696784973,-0.0,-6.57219132449427e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.224905807059258e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.714307088870557e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,7.174956408562139e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.714301995700224e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0004608046729117,287.3635559082031,294.1499938964844,287.91162109375,286.60772705078125,288.5458679199219,286.0445861816406,287.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710732397362335e-09,0.0009829512564465,-0.0091937845572829,0.0,0.0,0.0,-0.0067318687215447,60.0,0.5437016487121582,-0.0,-6.58759944371923e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.224905807059258e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.714307088870557e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,7.174956408562139e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.714301995700224e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4345397949219,0.0,0.0,0.0004608046729117,287.3635559082031,294.1499938964844,287.91162109375,286.60772705078125,288.5458679199219,286.0445861816406,287.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.8710732397362335e-09,0.0009829512564465,-0.0091937845572829,0.0,0.0,0.0,-0.0067318687215447,60.0,0.5437016487121582,-0.0,-6.58759944371923e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.235886682290584e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.725870040711015e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.183496927609667e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.725864947540686e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004613531637005,287.36053466796875,294.1499938964844,287.88409423828125,286.5852355957031,288.5345153808594,286.0238647460937,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5255954265594482,-0.0,-6.60328325352566e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.235886682290584e-05,298.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.725870040711015e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,7.183496927609667e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.725864947540686e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.0004613531637005,287.36053466796875,294.1499938964844,287.88409423828125,286.5852355957031,288.5345153808594,286.0238647460937,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5255954265594482,-0.0,-6.60328325352566e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.246969420928508e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.737540676724166e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.192116026999429e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.737535583553836e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004619067476596,287.3575134277344,294.1499938964844,287.8562316894531,286.56256103515625,288.5228576660156,286.001220703125,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5071547627449036,-0.0,-6.619131909246789e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.246969420928508e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,9.737540676724166e-05,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.192116026999429e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.737535583553836e-05,298.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0004619067476596,287.3575134277344,294.1499938964844,287.8562316894531,286.56256103515625,288.5228576660156,286.001220703125,287.12225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5071547627449036,-0.0,-6.619131909246789e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.258074715035036e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.74923459580168e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.200753316283226e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.749229502631351e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004624614666681,287.35455322265625,294.1499938964844,287.82830810546875,286.5398254394531,288.5108947753906,285.9769287109375,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4885463118553161,-0.0,-6.635031724044893e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.258074715035036e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,9.74923459580168e-05,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262084960937,0.0,0.0,7.200753316283226e-05,298.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4260559082031,0.0,0.0,9.749229502631351e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004624614666681,287.35455322265625,294.1499938964844,287.82830810546875,286.5398254394531,288.5108947753906,285.9769287109375,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4885463118553161,-0.0,-6.635031724044893e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.26362190512009e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,9.755076462170108e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,7.205067959148437e-05,298.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,9.75507136899978e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,0.0004627385933417,287.3530578613281,294.1499938964844,287.8143615722656,286.5284729003906,288.5048217773437,285.9642639160156,287.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4792139530181885,-0.0,-6.642981276172577e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.269145812140778e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.760892862686887e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,7.209364412119612e-05,298.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.760887769516556e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,0.0004630144976545,287.3515930175781,294.1499938964844,287.80047607421875,286.5171203613281,288.4986572265625,285.9512634277344,287.12322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876622352749,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4698922336101532,-0.0,-6.650901696048096e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.280116501031443e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.772444900590926e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.217896927613765e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.772440535016358e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004635624936781,287.34869384765625,294.1499938964844,287.77294921875,286.4945068359375,288.48614501953125,285.92449951171875,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4513329565525055,-0.0,-6.666646612529803e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.280116501031443e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,9.772444900590926e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.217896927613765e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.772440535016358e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,0.0004635624936781,287.34869384765625,294.1499938964844,287.77294921875,286.4945068359375,288.48614501953125,285.92449951171875,287.12371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4513329565525055,-0.0,-6.666646612529803e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.287493594456464e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.78021344053559e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.223634020192549e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,9.78020834736526e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004639309772755,287.34674072265625,294.1499938964844,287.7545166015625,286.4792175292969,288.4774780273437,285.9057312011719,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4388342797756195,-0.0,-6.677244357433666e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.29093366721645e-05,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.78383541223593e-05,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,7.226309389807284e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41729736328125,0.0,0.0,9.783831046661362e-05,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,0.0004641028062906,287.3458251953125,294.1499938964844,287.7459716796875,286.4720764160156,288.4733581542969,285.8968200683594,287.12420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693300414970736e-09,0.0009899822762236,-0.0113480659201741,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4329980611801147,-0.0,-6.68218902433182e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.301523095928133e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.794985817279668e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.23454577382654e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.794981451705098e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0004646317393053,287.34295654296875,294.1499938964844,287.7196960449219,286.449951171875,288.4602966308594,285.8684997558594,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825167376765194e-09,0.0009911098750308,-0.0116935512050986,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4150425493717193,-0.0,-6.697421639501044e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143981933594,0.0,0.0,9.301523095928133e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.794985817279668e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,7.23454577382654e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.794981451705098e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.0004646317393053,287.34295654296875,294.1499938964844,287.7196960449219,286.449951171875,288.4602966308594,285.8684997558594,287.1246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825167376765194e-09,0.0009911098750308,-0.0116935512050986,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4150425493717193,-0.0,-6.697421639501044e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.311809117207304e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.805817535379902e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.242545689223334e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.805813169805332e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.000465145567432,287.34014892578125,294.1499938964844,287.6943664550781,286.42822265625,288.447021484375,285.83984375,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953260468454346e-09,0.0009922052267938,-0.0120291449129581,0.0,0.0,0.0,-0.0072683570906519,60.0,0.3975729942321777,-0.0,-6.712235034456171e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.311809117207304e-05,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.805817535379902e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.242545689223334e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,9.805813169805332e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.000465145567432,287.34014892578125,294.1499938964844,287.6943664550781,286.42822265625,288.447021484375,285.83984375,287.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953260468454346e-09,0.0009922052267938,-0.0120291449129581,0.0,0.0,0.0,-0.0072683570906519,60.0,0.3975729942321777,-0.0,-6.712235034456171e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.31681934162043e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.811093332245946e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.24644196452573e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,9.811088966671376e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,0.0004653958021663,287.3387451171875,294.1499938964844,287.6820983886719,286.4175109863281,288.4403076171875,285.82550048828125,287.1253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925929561257,0.0,0.0,0.0,-0.0072992849163711,60.0,0.38909712433815,-0.0,-6.719455569736965e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
