time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437160,298.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.32170732994564e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.81624034466222e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,7.25024365237914e-05,298.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,9.816235979087652e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0004656399542,287.3373718261719,294.1499938964844,287.670166015625,286.4069519042969,288.4335327148437,285.8111877441406,287.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3807900249958038,-0.0,-6.726504153675705e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.331059118267147e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.826087625697256e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.25751742720604e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.826083260122688e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004661070997826,287.3346252441406,294.1499938964844,287.6473083496094,286.3862609863281,288.4198608398437,285.7828369140625,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942550677806,-0.0126571338623762,0.0,0.0,0.0,-0.0073871877975761,60.0,0.364790141582489,-0.0,-6.739999491855998e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.331059118267147e-05,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.826087625697256e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,7.25751742720604e-05,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.826083260122688e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,0.0004661070997826,287.3346252441406,294.1499938964844,287.6473083496094,286.3862609863281,288.4198608398437,285.7828369140625,287.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192962504452225e-09,0.0009942550677806,-0.0126571338623762,0.0,0.0,0.0,-0.0073871877975761,60.0,0.364790141582489,-0.0,-6.739999491855998e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.339758253190666e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.835248056333512e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,7.264282612595707e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.835243690758944e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004665416199713,287.3318786621094,294.1499938964844,287.6260070800781,286.3662414550781,288.406005859375,285.75506591796875,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301280747715964e-09,0.000995181268081,-0.0129409106448292,0.0,0.0,0.0,-0.0074408859945833,60.0,0.3497265577316284,-0.0,-6.75256472959518e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.339758253190666e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,9.835248056333512e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,7.264282612595707e-05,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.835243690758944e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.0004665416199713,287.3318786621094,294.1499938964844,287.6260070800781,286.3662414550781,288.406005859375,285.75506591796875,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301280747715964e-09,0.000995181268081,-0.0129409106448292,0.0,0.0,0.0,-0.0074408859945833,60.0,0.3497265577316284,-0.0,-6.75256472959518e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.3476141046267e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.84352082014084e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,7.270392961800098e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.84351645456627e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0004669340269174,287.3291931152344,294.1499938964844,287.6064758300781,286.3469543457031,288.3920593261719,285.7282409667969,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3357312381267547,-0.0,-6.763921334140832e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.3476141046267e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.84352082014084e-05,298.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,7.270392961800098e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,9.84351645456627e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,0.0004669340269174,287.3291931152344,294.1499938964844,287.6064758300781,286.3469543457031,288.3920593261719,285.7282409667969,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893776327371,60.0,0.3357312381267547,-0.0,-6.763921334140832e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.35444622882642e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.850714559433982e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.275706593645737e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.850710193859412e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0004672752984333,287.3265380859375,294.1499938964844,287.5888977050781,286.3285217285156,288.3780212402344,285.70263671875,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3229484856128692,-0.0,-6.773804983595255e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.35444622882642e-05,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.850714559433982e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.275706593645737e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.850710193859412e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,0.0004672752984333,287.3265380859375,294.1499938964844,287.5888977050781,286.3285217285156,288.3780212402344,285.70263671875,287.1273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484153131618541e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3229484856128692,-0.0,-6.773804983595255e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.357428643852472e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.853854862740263e-05,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,7.278025441337377e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,9.853850497165696e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,0.0004674242518376,287.3252258300781,294.1499938964844,287.5809020996094,286.3196716308594,288.3709716796875,285.6903686523437,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3170525729656219,-0.0,-6.778120820172262e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948669433594,0.0,0.0,9.36008000280708e-05,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.856646647676826e-05,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.280087447725236e-05,298.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,9.856642282102256e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004675566742662,287.32391357421875,294.1499938964844,287.573486328125,286.31103515625,288.3639221191406,285.67852783203125,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277926478335e-09,0.0009973447304219,-0.0136037077754735,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3115189373493194,-0.0,-6.781958461488102e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.36429569264874e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.86108570941724e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,7.283365994226187e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.86108134384267e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004677672404795,287.3213195800781,294.1499938964844,287.5604553222656,286.2945861816406,288.349853515625,285.6562194824219,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3015924990177154,-0.0,-6.78806060250281e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.36429569264874e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.86108570941724e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,7.283365994226187e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.86108134384267e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004677672404795,287.3213195800781,294.1499938964844,287.5604553222656,286.2945861816406,288.349853515625,285.6562194824219,287.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3015924990177154,-0.0,-6.78806060250281e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.366474841954188e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.863379818852992e-05,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.285060564754531e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.863376180874184e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3897705078125,0.0,0.0,0.0004678760888054,287.31939697265625,294.1499938964844,287.5522766113281,286.2828369140625,288.33917236328125,285.6405334472656,287.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633839617047442e-09,0.0009980251779779,-0.0138121386989951,0.0,0.0,0.0,-0.0076057510450482,60.0,0.2951008975505829,-0.0,-6.791215412249585e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,9.36696887947619e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.863900049822404e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,7.28544473531656e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,9.863896411843598e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,0.0004679007688537,287.3187866210937,294.1499938964844,287.54998779296875,286.2792663574219,288.3358154296875,285.63580322265625,287.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639981370819669e-09,0.0009980776812881,-0.0138282272964715,0.0,0.0,0.0,-0.0076087955385446,60.0,0.2932471930980682,-0.0,-6.79193021824176e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.368531027575956e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.865545143838972e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.286659820238128e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.865541505860163e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,0.0004679787962231,287.3162536621094,294.1499938964844,287.5417785644531,286.2650451660156,288.3218688964844,285.6176147460937,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659385848844067e-09,0.000998243689537,-0.0138790616765618,0.0,0.0,0.0,-0.0076184156350791,60.0,0.2865455448627472,-0.0,-6.794189033598741e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.368531027575956e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.865545143838972e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.286659820238128e-05,298.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868713378906,0.0,0.0,9.865541505860163e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,0.0004679787962231,287.3162536621094,294.1499938964844,287.5417785644531,286.2650451660156,288.3218688964844,285.6176147460937,287.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659385848844067e-09,0.000998243689537,-0.0138790616765618,0.0,0.0,0.0,-0.0076184156350791,60.0,0.2865455448627472,-0.0,-6.794189033598741e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.369654435431583e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.866727486951277e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.28753293515183e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.86672384897247e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0004680348793044,287.3137512207031,294.1499938964844,287.5351867675781,286.25177001953125,288.3080444335937,285.6017150878906,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673314262821805e-09,0.0009983627824112,-0.0139155508950352,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2811946868896484,-0.0,-6.795810492121745e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.369654435431583e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843688964844,0.0,0.0,9.866727486951277e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38433837890625,0.0,0.0,7.28753293515183e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842468261719,0.0,0.0,9.86672384897247e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0004680348793044,287.3137512207031,294.1499938964844,287.5351867675781,286.25177001953125,288.3080444335937,285.6017150878906,287.1292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673314262821805e-09,0.0009983627824112,-0.0139155508950352,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2811946868896484,-0.0,-6.795810492121745e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.370053157908842e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.867147309705616e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,7.287842890946195e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.867143671726808e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3825378417969,0.0,0.0,0.0004680547863245,287.3125,294.1499938964844,287.5325012207031,286.2455139160156,288.3011779785156,285.5945129394531,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284888282418,0.0,0.0,0.0,-0.007627768907696,60.0,0.2789171636104584,-0.0,-6.796385321194975e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.370331099489704e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.867439803201704e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,7.288059714483097e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,9.867436165222898e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,0.0004680686688516,287.311279296875,294.1499938964844,287.5301513671875,286.23944091796875,288.2943420410156,285.5878295898437,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688897141157e-09,0.0009984343778342,-0.0139374900609254,0.0,0.0,0.0,-0.0076294722966849,60.0,0.2769102454185486,-0.0,-6.796785356755208e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.370547923026606e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.86766826827079e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.288227789103985e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.867663902696222e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.0004680794954765,287.3088684082031,294.1499938964844,287.52655029296875,286.2279052734375,288.2808532714844,285.5758972167969,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444060623645,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2736446261405945,-0.0,-6.797093021759792e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,9.370547923026606e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.86766826827079e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,7.288227789103985e-05,298.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790588378906,0.0,0.0,9.867663902696222e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.378662109375,0.0,0.0,0.0004680794954765,287.3088684082031,294.1499938964844,287.52655029296875,286.2279052734375,288.2808532714844,285.5758972167969,287.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329007493716e-09,0.0009984569624066,-0.0139444060623645,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2736446261405945,-0.0,-6.797093021759792e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.370336920255796e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.867444896372037e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,7.288063352461904e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.867441258393228e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004680689307861,287.30645751953125,294.1499938964844,287.52423095703125,286.2171325683594,288.2675170898437,285.5658264160156,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373522251844,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2713195383548736,-0.0,-6.796778961870586e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.370336920255796e-05,298.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,9.867444896372037e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,7.288063352461904e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.867441258393228e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,0.0004680689307861,287.30645751953125,294.1499938964844,287.52423095703125,286.2171325683594,288.2675170898437,285.5658264160156,287.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373522251844,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2713195383548736,-0.0,-6.796778961870586e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.369686449645088e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.86676022876054e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,7.287556945811957e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.866755863185972e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004680364218074,287.3040771484375,294.1499938964844,287.5231018066406,286.20703125,288.25439453125,285.557373046875,287.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673473690848141e-09,0.0009983641793951,-0.0139159681275486,0.0,0.0,0.0,-0.0076253996230661,60.0,0.2698110044002533,-0.0,-6.795828966232875e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.369686449645088e-05,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,9.86676022876054e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37408447265625,0.0,0.0,7.287556945811957e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.866755863185972e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0004680364218074,287.3040771484375,294.1499938964844,287.5231018066406,286.20703125,288.25439453125,285.557373046875,287.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.673473690848141e-09,0.0009983641793951,-0.0139159681275486,0.0,0.0,0.0,-0.0076253996230661,60.0,0.2698110044002533,-0.0,-6.795828966232875e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.368612518301234e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.865628817351536e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.286721665877849e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.865625179372728e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004679827543441,287.3017578125,294.1499938964844,287.5230407714844,286.1975402832031,288.24151611328125,285.550537109375,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660034663179658e-09,0.0009982492774724,-0.013880762271583,0.0,0.0,0.0,-0.0076187378726899,60.0,0.2690959274768829,-0.0,-6.794264351128734e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.368612518301234e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,9.865628817351536e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37158203125,0.0,0.0,7.286721665877849e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,9.865625179372728e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004679827543441,287.3017578125,294.1499938964844,287.5230407714844,286.1975402832031,288.24151611328125,285.550537109375,287.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660034663179658e-09,0.0009982492774724,-0.013880762271583,0.0,0.0,0.0,-0.0076187378726899,60.0,0.2690959274768829,-0.0,-6.794264351128734e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.36791839194484e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,9.86489758361131e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,7.286181789822876e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.864893945632502e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,0.000467948091682,287.30059814453125,294.1499938964844,287.5233764648437,286.1929931640625,288.23516845703125,285.5477294921875,287.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359824554447e-09,0.0009981751209124,-0.0138580361381173,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2690183818340301,-0.0,-6.793254669901216e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36895751953125,0.0,0.0,9.367115126224236e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.86405138974078e-05,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.285556785063818e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.864047751761972e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0004679079574998,287.2994384765625,294.1499938964844,287.52392578125,286.1885681152344,288.2288818359375,285.5452880859375,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.013831733725965,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2690980136394501,-0.0,-6.792085827100891e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.36517826630734e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.862011938821524e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.284049934241921e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.862008300842716e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004678111872635,287.29718017578125,294.1499938964844,287.5256652832031,286.1800537109375,288.21649169921875,285.5413818359375,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2697055339813232,-0.0,-6.78927065678181e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.36517826630734e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,9.862011938821524e-05,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,7.284049934241921e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36651611328125,0.0,0.0,9.862008300842716e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0004678111872635,287.29718017578125,294.1499938964844,287.5256652832031,286.1800537109375,288.21649169921875,285.5413818359375,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2697055339813232,-0.0,-6.78927065678181e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.363253047922626e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.85998340183869e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36456298828125,0.0,0.0,7.28255181456916e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644714355469,0.0,0.0,9.859979763859884e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.0004677149991039,287.2952880859375,294.1499938964844,287.5276794433594,286.1732177734375,288.206298828125,285.5390319824219,287.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593094876132909e-09,0.0009976769797503,-0.0137053988873958,0.0,0.0,0.0,-0.0075855529867112,60.0,0.2706169486045837,-0.0,-6.786473960573859e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.362848504679278e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,9.85955775831826e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.282237493200228e-05,297.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36407470703125,0.0,0.0,9.859554120339452e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004676947719417,287.294921875,294.1499938964844,287.5281066894531,286.17193603515625,288.2043762207031,285.5386962890625,287.1318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588045137727704e-09,0.0009976337896659,-0.0136921685189008,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2708317935466766,-0.0,-6.785886341731384e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.360098920296878e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.856661927187817e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.280099089257419e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.856658289209008e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004675574309658,287.2926940917969,294.1499938964844,287.5311889648437,286.16412353515625,288.1925048828125,285.5370483398437,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537370258207375e-09,0.0009973404230549,-0.013602290302515,0.0,0.0,0.0,-0.0075660413131117,60.0,0.2723996043205261,-0.0,-6.78189522318462e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.360098920296878e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,9.856661927187817e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.280099089257419e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.856658289209008e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,0.0004675574309658,287.2926940917969,294.1499938964844,287.5311889648437,286.16412353515625,288.1925048828125,285.5370483398437,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537370258207375e-09,0.0009973404230549,-0.013602290302515,0.0,0.0,0.0,-0.0075660413131117,60.0,0.2723996043205261,-0.0,-6.78189522318462e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.356946975458412e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.853342635324223e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.277647091541439e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.853338997345418e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.000467399979243,287.29052734375,294.1499938964844,287.53472900390625,286.1565246582031,288.180908203125,285.5364074707031,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514408929485626e-09,0.0009970040991902,-0.0134992599487304,0.0,0.0,0.0,-0.0075465450063347,60.0,0.2743489146232605,-0.0,-6.777322170137269e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.356946975458412e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.853342635324223e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.277647091541439e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592834472656,0.0,0.0,9.853338997345418e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.000467399979243,287.29052734375,294.1499938964844,287.53472900390625,286.1565246582031,288.180908203125,285.5364074707031,287.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514408929485626e-09,0.0009970040991902,-0.0134992599487304,0.0,0.0,0.0,-0.0075465450063347,60.0,0.2743489146232605,-0.0,-6.777322170137269e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
