time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439500,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.35522693907842e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,9.851531649474056e-05,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,7.276309042936191e-05,297.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,9.851528011495247e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577575683594,0.0,0.0,0.0004673140647355,287.2894287109375,294.1499938964844,287.5366516113281,286.1528015136719,288.1752014160156,285.53643798828125,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968262165784,5.492954979757769e-09,0.000996820628643,-0.013443055562675,0.0,0.0,0.0,-0.0075359093025326,60.0,0.2754431068897247,-0.0,-6.774827454592014e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.353402856504545e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.849610069068147e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,7.274889503605664e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.849606431089342e-05,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004672229115385,287.2883605957031,294.1499938964844,287.5386657714844,286.14910888671875,288.1695861816406,285.5366516113281,287.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470194075485324e-09,0.0009966260986402,-0.0133834285661578,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2765989303588867,-0.0,-6.772182103986779e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.349469473818316e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.845467866398394e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.271830691024661e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.845464228419588e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004670264315791,287.2862548828125,294.1499938964844,287.5428466796875,286.1417541503906,288.1585388183594,285.53759765625,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.4211413136329165e-09,0.0009962066542357,-0.013254920952022,0.0,0.0,0.0,-0.0075003081001341,60.0,0.2790474891662597,-0.0,-6.766482130160513e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.349469473818316e-05,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.845467866398394e-05,298.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,7.271830691024661e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.845464228419588e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0004670264315791,287.2862548828125,294.1499938964844,287.5428466796875,286.1417541503906,288.1585388183594,285.53759765625,287.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962120093405,5.4211413136329165e-09,0.0009962066542357,-0.013254920952022,0.0,0.0,0.0,-0.0075003081001341,60.0,0.2790474891662597,-0.0,-6.766482130160513e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.345173020847142e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.840942948358132e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,7.268488116096705e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.840939310379326e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004668117908295,287.2841491699219,294.1499938964844,287.5471496582031,286.13446044921875,288.1477355957031,285.5390625,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2816280424594879,-0.0,-6.760257775795253e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.345173020847142e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.840942948358132e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,7.268488116096705e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,9.840939310379326e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004668117908295,287.2841491699219,294.1499938964844,287.5471496582031,286.13446044921875,288.1477355957031,285.5390625,287.1332092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2816280424594879,-0.0,-6.760257775795253e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.340533142676576e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.836056415224448e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,7.26487924112007e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.83605277724564e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.0004665800079237,287.2820739746094,294.1499938964844,287.551513671875,286.1270751953125,288.1371765136719,285.54107666015625,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2842723131179809,-0.0,-6.753540304771377e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.340533142676576e-05,298.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.836056415224448e-05,298.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,7.26487924112007e-05,297.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,9.83605277724564e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,0.0004665800079237,287.2820739746094,294.1499938964844,287.551513671875,286.1270751953125,288.1371765136719,285.54107666015625,287.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2842723131179809,-0.0,-6.753540304771377e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.335581853520124e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.830841736402364e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.261028076754883e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.830838826019316e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004663326544687,287.280029296875,294.1499938964844,287.5557556152344,286.1195678710937,288.1269226074219,285.54351806640625,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.286890834569931,-0.0,-6.746376612909445e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.335581853520124e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.830841736402364e-05,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,7.261028076754883e-05,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,9.830838826019316e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,0.0004663326544687,287.280029296875,294.1499938964844,287.5557556152344,286.1195678710937,288.1269226074219,285.54351806640625,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.286890834569931,-0.0,-6.746376612909445e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.33299888856709e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,9.82812198344618e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,7.259019184857607e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465576171875,0.0,0.0,9.828119073063137e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34625244140625,0.0,0.0,0.0004662036371883,287.2790222167969,294.1499938964844,287.5578308105469,286.1157531738281,288.12188720703125,285.5448608398437,287.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215745169095953e-09,0.0009944502962753,-0.0127168204635381,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2881631255149841,-0.0,-6.742641289747553e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.330353350378572e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.82533601927571e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,7.256961544044316e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454284667969,0.0,0.0,9.825333108892664e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004660714766941,287.27801513671875,294.1499938964844,287.559814453125,286.1118469238281,288.1169128417969,285.5462341308594,287.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.18275911076671e-09,0.0009941682219505,-0.012630402110517,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2893984019756317,-0.0,-6.738816438200956e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.324895654572174e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.819588740356266e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.25271602277644e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.81958582997322e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004657988611143,287.2760314941406,294.1499938964844,287.56353759765625,286.1038818359375,288.1071472167969,285.54913330078125,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483982123434,60.0,0.291725605726242,-0.0,-6.730929413834019e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.324895654572174e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.819588740356266e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.25271602277644e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.81958582997322e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.0004657988611143,287.2760314941406,294.1499938964844,287.56353759765625,286.1038818359375,288.1071472167969,285.54913330078125,287.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483982123434,60.0,0.291725605726242,-0.0,-6.730929413834019e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.31970789679326e-05,298.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.814125223783776e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.248680776683614e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.81412231340073e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,0.000465539691504,287.27423095703125,294.1499938964844,287.56658935546875,286.0962219238281,288.098388671875,285.5518798828125,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.293632298707962,-0.0,-6.723436740685429e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.31925096665509e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.813643555389716e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,7.24832498235628e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34100341796875,0.0,0.0,9.813640645006672e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0004655168449971,287.2740783691406,294.1499938964844,287.5668334960937,286.0955505371094,288.0976257324219,285.5521240234375,287.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2937860786914825,-0.0,-6.722776646483909e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.31346949073486e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.80755576165393e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.243828440550715e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.807552123675124e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004652280476875,287.27215576171875,294.1499938964844,287.569580078125,286.0868225097656,288.0883483886719,285.5550231933594,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2955040633678436,-0.0,-6.714432032595141e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.31346949073486e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.80755576165393e-05,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.243828440550715e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388366699219,0.0,0.0,9.807552123675124e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385314941406,0.0,0.0,0.0004652280476875,287.27215576171875,294.1499938964844,287.569580078125,286.0868225097656,288.0883483886719,285.5550231933594,287.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2955040633678436,-0.0,-6.714432032595141e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.307603613706306e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.801378473639488e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.239266415126622e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.801375563256444e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004649350594263,287.270263671875,294.1499938964844,287.5716247558594,286.0776062011719,288.07928466796875,285.55780029296875,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2967978417873382,-0.0,-6.705972310783181e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.307603613706306e-05,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,9.801378473639488e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367614746094,0.0,0.0,7.239266415126622e-05,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.801375563256444e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004649350594263,287.270263671875,294.1499938964844,287.5716247558594,286.0776062011719,288.07928466796875,285.55780029296875,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2967978417873382,-0.0,-6.705972310783181e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.30465685087256e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.798274550121278e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,7.236973760882393e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,9.798271639738232e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.000464787823148,287.2693176269531,294.1499938964844,287.5723571777344,286.0727844238281,288.0748291015625,285.55908203125,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.297257512807846,-0.0,-6.701723265223336e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.301707177655771e-05,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.33465576171875,0.0,0.0,9.795168443815784e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.23467965144664e-05,297.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,9.795165533432736e-05,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0004646404704544,287.26837158203125,294.1499938964844,287.5729064941406,286.0678100585937,288.0704040527344,285.560302734375,287.1351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2975866198539734,-0.0,-6.697472798578019e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.295828203903513e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.788978059077635e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,7.230106712086126e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.78897514869459e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,0.0004643468128051,287.2665405273437,294.1499938964844,287.5732727050781,286.0574035644531,288.06170654296875,285.5624389648437,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2978082299232483,-0.0,-6.689003839710497e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.295828203903513e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.788978059077635e-05,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,7.230106712086126e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.78897514869459e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,0.0004643468128051,287.2665405273437,294.1499938964844,287.5732727050781,286.0574035644531,288.06170654296875,285.5624389648437,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.2978082299232483,-0.0,-6.689003839710497e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.290008893003689e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.782848792383449e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.225580338854343e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.782845882000402e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0004640560946427,287.26470947265625,294.1499938964844,287.5726318359375,286.0462951660156,288.0531616210937,285.56414794921875,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.29740110039711,-0.0,-6.680625830313147e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.290008893003689e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,9.782848792383449e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,7.225580338854343e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.782845882000402e-05,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.330078125,0.0,0.0,0.0004640560946427,287.26470947265625,294.1499938964844,287.5726318359375,286.0462951660156,288.0531616210937,285.56414794921875,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679762799497666e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327746845781,60.0,0.29740110039711,-0.0,-6.680625830313147e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.284292173106223e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.776829392649232e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.221134001156315e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.776826482266188e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004637705278582,287.262939453125,294.1499938964844,287.5708312988281,286.034423828125,288.0447692871094,285.5653076171875,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2962597608566284,-0.0,-6.67240200868946e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.284292173106223e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.776829392649232e-05,298.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.221134001156315e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,9.776826482266188e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280029296875,0.0,0.0,0.0004637705278582,287.262939453125,294.1499938964844,287.5708312988281,286.034423828125,288.0447692871094,285.5653076171875,287.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2962597608566284,-0.0,-6.67240200868946e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.278715879190712e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,9.770956239663064e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,7.2167968028225e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.77095332928002e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0004634919750969,287.2611694335937,294.1499938964844,287.5678100585937,286.021728515625,288.03643798828125,285.5658874511719,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538974085477321e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,-0.0070629795081913,60.0,0.2943368852138519,-0.0,-6.664383533916407e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.278715879190712e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,9.770956239663064e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263244628906,0.0,0.0,7.2167968028225e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32623291015625,0.0,0.0,9.77095332928002e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3259582519531,0.0,0.0,0.0004634919750969,287.2611694335937,294.1499938964844,287.5678100585937,286.021728515625,288.03643798828125,285.5658874511719,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538974085477321e-09,0.0009886630577966,-0.0109437322244048,0.0,0.0,0.0,-0.0070629795081913,60.0,0.2943368852138519,-0.0,-6.664383533916407e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.275975753553212e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,9.76807059487328e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253173828125,0.0,0.0,7.214664947241545e-05,297.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.768067684490234e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.324951171875,0.0,0.0,0.0004633550997823,287.2602844238281,294.1499938964844,287.5657653808594,286.0150146484375,288.0323181152344,285.5658874511719,287.13623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2930423617362976,-0.0,-6.660445706074827e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.273288742406294e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,9.765240974957123e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,7.212575292214751e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32421875,0.0,0.0,9.765238064574078e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004632208438124,287.2594299316406,294.1499938964844,287.5633850097656,286.0080871582031,288.0282287597656,285.5657043457031,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2915098965167999,-0.0,-6.656584616848704e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.268055873690172e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.759730892255902e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,7.208505121525377e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.759727981872857e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.0004629594623111,287.2577209472656,294.1499938964844,287.5574951171875,285.9934997558594,288.0200500488281,285.564697265625,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2877261340618133,-0.0,-6.649069916875305e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.268055873690172e-05,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,9.759730892255902e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32232666015625,0.0,0.0,7.208505121525377e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,9.759727981872857e-05,298.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,0.0004629594623111,287.2577209472656,294.1499938964844,287.5574951171875,285.9934997558594,288.0200500488281,285.564697265625,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075948537591e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2877261340618133,-0.0,-6.649069916875305e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.263020911021158e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.754428901942448e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,7.204589201137424e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.7544259915594e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,0.0004627079470083,287.2560119628906,294.1499938964844,287.54998779296875,285.97784423828125,288.01190185546875,287.5628356933594,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343305270992914e-09,0.0009869899367913,-0.0104310754686594,0.0,0.0,0.0,-0.0069659776054322,60.0,0.2829676270484924,-0.0,-6.64184298670989e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.263020911021158e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,9.754428901942448e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,7.204589201137424e-05,297.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3202514648437,0.0,0.0,9.7544259915594e-05,298.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,0.0004627079470083,287.2560119628906,294.1499938964844,287.54998779296875,285.97784423828125,288.01190185546875,287.5628356933594,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343305270992914e-09,0.0009869899367913,-0.0104310754686594,0.0,0.0,0.0,-0.0069659776054322,60.0,0.2829676270484924,-0.0,-6.64184298670989e-08,0.0,283.1759338378906,287.15606689453125,291.5482788085937,292.0032653808594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,1.1123913568503179e-20,5.56195678425159e-21,5.56195678425159e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
