time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.848202171269804e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0004919380880892,293.1027526855469,294.1499938964844,285.2958068847656,285.2958068847656,286.20220947265625,286.27099609375,292.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630586271849095e-08,0.0010493053123354,-0.0295150354504585,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.461784362792969,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,9.807199239730836e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.0001032745276461,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,7.627821469213814e-05,296.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133117675781,0.0,0.0,0.0001032745276461,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1133728027344,0.0,0.0,0.000489889876917,293.1019287109375,294.1499938964844,285.302001953125,285.302001953125,286.19384765625,286.277099609375,292.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449478868395,1.1119707821194424e-08,0.0010449368273839,-0.0281779412180185,0.0,0.0,0.0,-0.0103253424167633,60.0,-5.432173728942871,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,9.767928713699804e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001028609913191,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,7.597277726745233e-05,296.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1126708984375,0.0,0.0,0.0001028609913191,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0004879282496403,293.10113525390625,294.1499938964844,285.307861328125,285.307861328125,286.18560791015625,286.282958984375,292.8236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040763570927,1.0630423652457921e-08,0.0010407529771327,-0.0268972236663103,0.0,0.0,0.0,-0.010082783177495,60.0,-5.40358829498291,-0.0,-7.3851907700373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.696030610939488e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0004843367787543,293.0995178222656,294.1499938964844,285.3185729980469,285.3185729980469,286.1696472167969,286.2938232421875,292.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.73462022102467e-09,0.0010330929653719,-0.024552097544074,0.0,0.0,0.0,-0.0096386950463056,60.0,-5.350343227386475,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,9.696030610939488e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001021038697217,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,7.541356899309903e-05,296.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11138916015625,0.0,0.0,0.0001021038697217,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1114501953125,0.0,0.0,0.0004843367787543,293.0995178222656,294.1499938964844,285.3185729980469,285.3185729980469,286.1696472167969,286.2938232421875,292.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331026278436,9.73462022102467e-09,0.0010330929653719,-0.024552097544074,0.0,0.0,0.0,-0.0096386950463056,60.0,-5.350343227386475,-0.0,-7.276871372141613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.000481281633256,293.097900390625,294.1499938964844,285.3278503417969,285.3278503417969,286.1542663574219,286.3036193847656,292.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972595111345072e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303451061248779,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.110107421875,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1100769042969,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.000481281633256,293.097900390625,294.1499938964844,285.3278503417969,285.3278503417969,286.1542663574219,286.3036193847656,292.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972595111345072e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.303451061248779,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,9.585727821104228e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0004788269579876,293.09625244140625,294.1499938964844,285.3356018066406,285.3356018066406,286.139404296875,286.31231689453125,292.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360343528579506e-09,0.0010213409550487,-0.0209536124020814,0.0,0.0,0.0,-0.0089574037119746,60.0,-5.264060497283936,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,9.585727821104228e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,7.455566083081067e-05,296.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0004788269579876,293.09625244140625,294.1499938964844,285.3356018066406,285.3356018066406,286.139404296875,286.31231689453125,292.8110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360343528579506e-09,0.0010213409550487,-0.0209536124020814,0.0,0.0,0.0,-0.0089574037119746,60.0,-5.264060497283936,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,7.426337106153369e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0004769497318193,293.0945739746094,294.1499938964844,285.341796875,285.341796875,286.125,286.3199768066406,292.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.89212517560145e-09,0.0010173369664698,-0.0197274144738912,0.0,0.0,0.0,-0.0087252864614129,60.0,-5.232149124145508,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,7.426337106153369e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1074523925781,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,0.0004769497318193,293.0945739746094,294.1499938964844,285.341796875,285.341796875,286.125,286.3199768066406,292.8069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.89212517560145e-09,0.0010173369664698,-0.0197274144738912,0.0,0.0,0.0,-0.0087252864614129,60.0,-5.232149124145508,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,9.533550473861396e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.000100392877357,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,7.414983701892197e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.000100392877357,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1068420410156,0.0,0.0,0.0004762205935548,293.09375,294.1499938964844,285.3442687988281,285.3442687988281,286.1179504394531,286.32342529296875,292.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157894575968,7.710261762383652e-09,0.0010157816577702,-0.0192511156201362,0.0,0.0,0.0,-0.0086351279169321,60.0,-5.219074249267578,-0.0,-7.035032467683777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,9.521099855192006e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0001002617646008,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,7.40530012990348e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0001002617646008,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061706542969,0.0,0.0,0.000475598644698,293.0928955078125,294.1499938964844,285.3462829589844,285.3462829589844,286.1109924316406,286.3266296386719,292.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144626721739,7.555139625026186e-09,0.001014455105178,-0.0188448410481214,0.0,0.0,0.0,-0.0085582267493009,60.0,-5.207509994506836,-0.0,-7.016669201220793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,9.503150067757816e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.000100072742498,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,7.391339022433385e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.000100072742498,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0004747020138893,293.0911865234375,294.1499938964844,285.3490600585937,285.3490600585937,286.0973205566406,286.3323059082031,292.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125497356057,7.331498963480953e-09,0.0010125424014404,-0.0182590950280427,0.0,0.0,0.0,-0.0084473565220832,60.0,-5.189157485961914,-0.0,-6.990237011450517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,9.503150067757816e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,0.000100072742498,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1047668457031,0.0,0.0,7.391339022433385e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,0.000100072742498,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.0004747020138893,293.0911865234375,294.1499938964844,285.3490600585937,285.3490600585937,286.0973205566406,286.3323059082031,292.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125497356057,7.331498963480953e-09,0.0010125424014404,-0.0182590950280427,0.0,0.0,0.0,-0.0084473565220832,60.0,-5.189157485961914,-0.0,-6.990237011450517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.49280001805164e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.996375592891128e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.383288902929053e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.996375592891128e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.000474185013445,293.0894775390625,294.1499938964844,285.3500061035156,285.3500061035156,286.0839233398437,286.3368225097656,292.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114468168467,7.20255011188442e-09,0.0010114395990967,-0.0179213527590036,0.0,0.0,0.0,-0.0083834296092391,60.0,-5.176940441131592,-0.0,-6.975019317678743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.49280001805164e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.996375592891128e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.383288902929053e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033630371094,0.0,0.0,9.996375592891128e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034240722656,0.0,0.0,0.000474185013445,293.0894775390625,294.1499938964844,285.3500061035156,285.3500061035156,286.0839233398437,286.3368225097656,292.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114468168467,7.20255011188442e-09,0.0010114395990967,-0.0179213527590036,0.0,0.0,0.0,-0.0083834296092391,60.0,-5.176940441131592,-0.0,-6.975019317678743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,9.488440991844982e-05,296.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,9.99178519123234e-05,296.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1023864746094,0.0,0.0,7.379898306680843e-05,296.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10235595703125,0.0,0.0,9.99178519123234e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1024169921875,0.0,0.0,0.0004739672585856,293.0882263183594,294.1499938964844,285.3500061035156,285.3500061035156,286.074462890625,286.3393249511719,292.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109823197126,7.148240666055017e-09,0.001010975218378,-0.017779104411602,0.0,0.0,0.0,-0.0083565069362521,60.0,-5.171227931976318,-0.0,-6.968615196001339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.486971976002678e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,9.990238322643565e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,7.378755981335416e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019592285156,0.0,0.0,9.990238322643565e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.000473893887829,293.0877380371094,294.1499938964844,285.3500061035156,285.3500061035156,286.07080078125,286.3401794433594,292.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108257411047,7.129940193806305e-09,0.0010108186397701,-0.0177311692386865,0.0,0.0,0.0,-0.0083474339917302,60.0,-5.16930627822876,-0.0,-6.966457277712834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,0.0004736840492114,293.0859680175781,294.1499938964844,285.3500061035156,285.3500061035156,286.05792236328125,286.3426208496094,292.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077603836336266e-09,0.0010103710228577,-0.0175940878689289,0.0,0.0,0.0,-0.008321488276124,60.0,-5.163567066192627,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005859375,0.0,0.0,0.0004736840492114,293.0859680175781,294.1499938964844,285.3500061035156,285.3500061035156,286.05792236328125,286.3426208496094,292.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077603836336266e-09,0.0010103710228577,-0.0175940878689289,0.0,0.0,0.0,-0.008321488276124,60.0,-5.163567066192627,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,9.481170127401128e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.099853515625,0.0,0.0,7.3742434324231e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998229980469,0.0,0.0,9.984128701034932e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0998840332031,0.0,0.0,0.0004736040718853,293.0850830078125,294.1499938964844,285.3500061035156,285.3500061035156,286.05157470703125,286.3435974121094,292.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102075757458,7.0576535726729625e-09,0.0010102004744112,-0.0175418332219123,0.0,0.0,0.0,-0.0083115976303815,60.0,-5.16107988357544,-0.0,-6.957939291396542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.479786240262912e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,7.373167318291962e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,0.0004735349793918,293.08416748046875,294.1499938964844,285.3500061035156,285.3500061035156,286.0452880859375,286.3444519042969,292.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040417582260261e-09,0.0010100529761984,-0.0174966864287853,0.0,0.0,0.0,-0.0083030527457594,60.0,-5.158751964569092,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,0.0004734313697554,293.0823669433594,294.1499938964844,285.3500061035156,285.3500061035156,286.03289794921875,286.3458251953125,292.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014579139763555e-09,0.0010098321363329,-0.0174290090799331,0.0,0.0,0.0,-0.0082902442663908,60.0,-5.154541015625,-0.0,-6.952866016263215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.477712592342868e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.980487811844796e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09765625,0.0,0.0,9.980487811844796e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09771728515625,0.0,0.0,0.0004734313697554,293.0823669433594,294.1499938964844,285.3500061035156,285.3500061035156,286.03289794921875,286.3458251953125,292.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098391212522,7.014579139763555e-09,0.0010098321363329,-0.0174290090799331,0.0,0.0,0.0,-0.0082902442663908,60.0,-5.154541015625,-0.0,-6.952866016263215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,0.0004733623063657,293.0805358886719,294.1499938964844,285.3500061035156,285.3500061035156,286.02069091796875,286.3468322753906,292.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997351587045841e-09,0.0010096847545355,-0.0173838846385478,0.0,0.0,0.0,-0.008281703107059,60.0,-5.150793075561523,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09619140625,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0962219238281,0.0,0.0,0.0004733623063657,293.0805358886719,294.1499938964844,285.3500061035156,285.3500061035156,286.02069091796875,286.3468322753906,292.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997351587045841e-09,0.0010096847545355,-0.0173838846385478,0.0,0.0,0.0,-0.008281703107059,60.0,-5.150793075561523,-0.0,-6.950836706209884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0004733229288831,293.07867431640625,294.1499938964844,285.3500061035156,285.3500061035156,286.0087585449219,286.3476257324219,292.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875323305268475e-09,0.0010096008190885,-0.0173581652343273,0.0,0.0,0.0,-0.008276836015284,60.0,-5.147428035736084,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947265625,0.0,0.0,0.0004733229288831,293.07867431640625,294.1499938964844,285.3500061035156,285.3500061035156,286.0087585449219,286.3476257324219,292.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.9875323305268475e-09,0.0010096008190885,-0.0173581652343273,0.0,0.0,0.0,-0.008276836015284,60.0,-5.147428035736084,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.977897570934148e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.977897570934148e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.000473308522487,293.0768127441406,294.1499938964844,285.3500061035156,285.3500061035156,285.9969787597656,286.34820556640625,292.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.98393787246232e-09,0.0010095700854435,-0.0173487495630979,0.0,0.0,0.0,-0.0082750534638762,60.0,-5.144362926483154,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.977897570934148e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931701660156,0.0,0.0,9.977897570934148e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0932006835937,0.0,0.0,0.000473308522487,293.0768127441406,294.1499938964844,285.3500061035156,285.3500061035156,285.9969787597656,286.34820556640625,292.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.98393787246232e-09,0.0010095700854435,-0.0173487495630979,0.0,0.0,0.0,-0.0082750534638762,60.0,-5.144362926483154,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,7.369680679403245e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924377441406,0.0,0.0,0.0004733110254164,293.07586669921875,294.1499938964844,285.3500061035156,285.3500061035156,285.9911804199219,286.34844970703125,292.7645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984562705980579e-09,0.001009575324133,-0.0173503868281841,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.142933368682861,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916442871094,0.0,0.0,7.369816739810631e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,9.97813549474813e-05,296.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0916748046875,0.0,0.0,0.0004733197856694,293.0749206542969,294.1499938964844,285.3500061035156,285.3500061035156,285.98541259765625,286.3486633300781,292.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.141582012176514,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.000473356078146,293.072998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.9740600585937,286.3489990234375,292.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139099597930908,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.090087890625,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0901184082031,0.0,0.0,0.000473356078146,293.072998046875,294.1499938964844,285.3500061035156,285.3500061035156,285.9740600585937,286.3489990234375,292.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.139099597930908,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.477427374804392e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,7.371332321781665e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0004734171379823,293.071044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.962890625,286.3492431640625,292.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136901378631592,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.477427374804392e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,7.371332321781665e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885009765625,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885314941406,0.0,0.0,0.0004734171379823,293.071044921875,294.1499938964844,285.3500061035156,285.3500061035156,285.962890625,286.3492431640625,292.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011029978798433e-09,0.0010098016355186,-0.0174197126179933,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136901378631592,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.478746505919844e-05,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.981576295103878e-05,296.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,7.372358231805265e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,9.981576295103878e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,0.0004734829999506,293.0694885253906,294.1499938964844,285.3500061035156,285.3500061035156,285.9541320800781,286.3493957519531,292.75164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027459503206046e-09,0.0010099421488121,-0.0174627471715211,0.0,0.0,0.0,-0.0082966284826397,60.0,-5.135342597961426,-0.0,-6.954382314461327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.981969924410804e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869140625,0.0,0.0,9.981969924410804e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0869445800781,0.0,0.0,0.0004735016846098,293.069091796875,294.1499938964844,285.3500061035156,285.3500061035156,285.9519348144531,286.34942626953125,292.7508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099889477714,7.032117554928163e-09,0.0010099819628521,-0.0174749474972486,0.0,0.0,0.0,-0.0082989381626248,60.0,-5.1349778175354,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.481223241891712e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.984184725908564e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.984184725908564e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0004736067494377,293.0671081542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9411926269531,286.3495788574219,292.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058321482844576e-09,0.0010102060623466,-0.0175435822457075,0.0,0.0,0.0,-0.0083119282498955,60.0,-5.133304119110107,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.481223241891712e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.984184725908564e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,7.374284905381501e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0852966308594,0.0,0.0,9.984184725908564e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853271484375,0.0,0.0,0.0004736067494377,293.0671081542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9411926269531,286.3495788574219,292.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058321482844576e-09,0.0010102060623466,-0.0175435822457075,0.0,0.0,0.0,-0.0083119282498955,60.0,-5.133304119110107,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
