time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,298.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105261206626892,1.0,-0.488721489906311,0.2944090962409973,0.1943123936653137,0.1445283144712448,0.0,0.0,0.0,24.99817657470703,25.0,8.235884666442871,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,298.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047434568405151,1.0,-0.4887204766273498,0.2975083887577057,0.1912121027708053,0.1478173732757568,0.0,0.0,0.0,24.998050689697266,25.0,5.145565032958984,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,298.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047434568405151,1.0,-0.4887204766273498,0.2975083887577057,0.1912121027708053,0.1478173732757568,0.0,0.0,0.0,24.998050689697266,25.0,5.145565032958984,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,298.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018521547317505,1.0,-0.4887199699878692,0.2990828454494476,0.189637154340744,0.1494866013526916,0.0,0.0,0.0,24.99799346923828,25.0,3.6262288093566895,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,298.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.498807281255722,1.0,-0.4887194633483886,0.3007540106773376,0.187965452671051,0.1512517035007476,0.0,0.0,0.0,24.997922897338867,25.0,1.9468512535095213,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.556396484375,286.3656311035156,291.2777709960937,298.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.4933266937732696,1.0,-0.488718569278717,0.3038161695003509,0.1849023997783661,0.1544805765151977,0.0,0.0,0.0,24.997806549072266,25.0,-1.552451491355896,-0.0,27.430355072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,298.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927175343036651,1.0,-0.4887184500694275,0.304159939289093,0.1845585256814956,0.1548426300287246,0.0,0.0,0.0,24.99779319763184,25.0,-1.94163978099823,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,298.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866278171539306,1.0,-0.4887174665927887,0.3076331615447998,0.1810843050479889,0.1584951728582382,0.0,0.0,0.0,24.9976749420166,25.0,-5.750032901763916,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,298.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.4866278171539306,1.0,-0.4887174665927887,0.3076331615447998,0.1810843050479889,0.1584951728582382,0.0,0.0,0.0,24.9976749420166,25.0,-5.750032901763916,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.2471618652344,298.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.480755090713501,1.0,-0.4887165129184723,0.311044842004776,0.1776716858148574,0.1620760858058929,0.0,0.0,0.0,24.997577667236328,25.0,-9.113369941711426,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,298.46685791015625,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806637167930603,1.0,-0.4887165129184723,0.3110983371734619,0.1776181757450103,0.1621321439743042,0.0,0.0,0.0,24.99757575988769,25.0,-9.162270545959473,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,298.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746995866298675,1.0,-0.4887155890464782,0.3146189451217651,0.1740966439247131,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.324926376342772,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,298.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746995866298675,1.0,-0.4887155890464782,0.3146189451217651,0.1740966439247131,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.324926376342772,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,298.5288391113281,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717175364494324,1.0,-0.4887151420116424,0.3163996636867523,0.1723154783248901,0.1676726043224334,0.0,0.0,0.0,24.99744033813477,25.0,-13.893437385559082,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,298.5489196777344,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690289199352264,1.0,-0.488714724779129,0.3180261552333832,0.1706885993480682,0.1693738549947738,0.0,0.0,0.0,24.997425079345703,25.0,-15.091423988342283,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8472900390625,286.6045837402344,291.2017822265625,298.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648273587226867,1.0,-0.4887140989303589,0.3205703794956207,0.1681437343358993,0.17202889919281,0.0,0.0,0.0,24.99740219116211,25.0,-16.084346771240234,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.4802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,298.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636516571044922,1.0,-0.4887139499187469,0.3212865591049194,0.1674273908138275,0.1727747023105621,0.0,0.0,0.0,24.99739646911621,25.0,-16.349077224731445,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,298.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.460772693157196,1.0,-0.4887135326862335,0.323047786951065,0.1656657457351684,0.1746058762073516,0.0,0.0,0.0,24.99737930297852,25.0,-17.056604385375977,-0.0,27.43273162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,298.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582743942737579,1.0,-0.4887132048606872,0.324584424495697,0.1641287803649902,0.1762001514434814,0.0,0.0,0.0,24.997364044189453,25.0,-17.74093246459961,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029571056366,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,298.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538533389568329,1.0,-0.4887125790119171,0.3273353278636932,0.1613772511482238,0.1790662407875061,0.0,0.0,0.0,24.997413635253903,25.0,-17.494840621948242,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433745384216309,0.050000000745058,0.0458607152104377,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433745384216309,0.050000000745058,0.0482935421168804,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433745384216309,0.050000000745058,0.0356694459915161,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433745384216309,0.050000000745058,0.0482935421168804,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460663437843323,0.1431585699319839,0.231828287243843,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,298.6641845703125,291.2221984863281,1.0,0.1508112549781799,1.0,1.0,0.4537845253944397,1.0,-0.4918837547302246,0.3295737206935882,0.1623100340366363,0.1797992885112762,0.0,0.0,0.0,24.871034622192383,43.0,-17.4893856048584,-0.0,27.5963077545166,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.6884240508079529,0.050000000745058,0.0452548153698444,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.6884240508079529,0.050000000745058,0.0476555004715919,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.6884240508079529,0.050000000745058,0.03519818931818,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.6884240508079529,0.050000000745058,0.0476555004715919,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434387207031,0.9362663626670836,0.1474670469760894,0.5658224821090698,291.2436218261719,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,298.6500549316406,291.2507019042969,1.0,0.1681862473487854,1.0,1.0,0.4492946565151214,1.0,-0.8899153470993042,0.5847621560096741,0.3051531910896301,0.3554069995880127,0.0,0.0,0.0,12.390228271484377,46.0,39.1486701965332,-0.0,58.831424713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.6884240508079529,0.050000000745058,0.0452548153698444,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.6884240508079529,0.050000000745058,0.0476555004715919,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.6884240508079529,0.050000000745058,0.03519818931818,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23785400390625,0.6884240508079529,0.050000000745058,0.0476555004715919,297.647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2434387207031,0.9362663626670836,0.1474670469760894,0.5658224821090698,291.2436218261719,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,298.6500549316406,291.2507019042969,1.0,0.1681862473487854,1.0,1.0,0.4492946565151214,1.0,-0.8899153470993042,0.5847621560096741,0.3051531910896301,0.3554069995880127,0.0,0.0,0.0,12.390228271484377,46.0,39.1486701965332,-0.0,58.831424713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.6854247450828552,0.050000000745058,0.0452599637210369,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.6854247450828552,0.050000000745058,0.0476609207689762,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.6854247450828552,0.050000000745058,0.0352021940052509,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.6854247450828552,0.050000000745058,0.0476609207689762,297.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618713378906,0.9568725228309632,0.1490230709314346,0.607307493686676,291.2619323730469,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,298.6335754394531,291.26580810546875,1.0,0.1759417951107025,1.0,1.0,0.4470497369766235,1.0,-0.9397433400154114,0.6180979013442993,0.3216454684734344,0.3795510232448578,0.0,0.0,0.0,13.094598770141602,46.0,39.06304168701172,-0.0,68.1163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6828004717826843,0.050000000745058,0.0452645756304264,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6828004717826843,0.050000000745058,0.0476657785475254,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6828004717826843,0.050000000745058,0.0352057814598083,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27197265625,0.6828004717826843,0.050000000745058,0.0476657785475254,297.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2748107910156,0.9746712446212769,0.1505033075809478,0.648683488368988,291.2748413085937,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,298.620849609375,291.2787170410156,1.0,0.1838906556367874,1.0,1.0,0.4462091326713562,1.0,-0.9894240498542786,0.6498656272888184,0.3395583927631378,0.4020401537418365,0.0,0.0,0.0,13.80711841583252,34.0,40.00337600708008,-0.0,78.30184936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036804199219,0.96895432472229,0.1442831605672836,0.1289319992065429,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801165342330933,0.1424493640661239,0.0476708263158798,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801165342330933,0.050000000745058,0.0352095104753971,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.6801165342330933,0.050000000745058,0.0476708263158798,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.9499135613441468,0.1537659764289856,0.6084725856781006,291.3038635253906,290.95001220703125,288.0987243652344,286.813232421875,291.3750305175781,298.62890625,291.30859375,1.0,0.1917409598827362,1.0,1.0,0.4448955059051513,1.0,-1.0416162014007568,0.6835730075836182,0.3580431938171386,0.4261632859706878,0.0,0.0,0.0,14.587780952453612,34.0,48.57382583618164,-0.0,90.08480072021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.9698325991630554,0.1433767080307006,0.129657506942749,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30963134765625,0.845420777797699,0.1440241038799286,0.0924533903598785,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794379353523254,0.050000000745058,0.0352104865014553,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077392578125,0.6794379353523254,0.050000000745058,0.0476721487939357,297.6013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115539550781,0.9262006878852844,0.1549711376428604,0.5711953639984131,291.3119506835937,290.45001220703125,288.1082763671875,286.8211669921875,291.3807678222656,298.62762451171875,291.3161315917969,1.0,0.1932632774114608,1.0,1.0,0.4445279538631439,1.0,-1.0515000820159912,0.6901081800460815,0.3613919019699096,0.4308618605136871,0.0,0.0,0.0,14.74813175201416,54.0,48.042362213134766,-0.0,92.4617919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3291015625,0.9622589349746704,0.1418905705213546,0.1283865571022033,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9625301957130432,0.1446400880813598,0.1353081315755844,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255920410156,0.6762137413024902,0.1378455311059951,0.0352152809500694,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261413574219,0.7655565142631531,0.1411839127540588,0.0692990198731422,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9076581597328186,0.1586142033338546,0.5490370392799377,291.329345703125,290.45001220703125,288.1309814453125,286.8401184082031,291.3995666503906,298.6205749511719,291.3335876464844,1.0,0.2020111232995987,1.0,1.0,0.4436278343200683,1.0,-1.1007508039474487,0.7215585708618164,0.3791921734809875,0.452657401561737,0.0,0.0,0.0,15.551311492919922,54.0,48.05576705932617,-0.0,104.92581176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.34649658203125,0.9669673442840576,0.1419362425804138,0.1276926398277282,297.6138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3465270996094,0.973582923412323,0.1453899443149566,0.1373230367898941,297.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.9317850470542908,0.1393302083015442,0.0897552445530891,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463134765625,0.95489901304245,0.1422808468341827,0.1296820044517517,297.6189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461608886719,0.8973699808120728,0.1624505966901779,0.520921528339386,291.3471984863281,289.95001220703125,288.1499938964844,286.8559875488281,291.4239501953125,298.6175231933594,291.3523254394531,1.0,0.2117684185504913,1.0,1.0,0.4428467452526092,1.0,-1.1585487127304075,0.7569379806518555,0.4016107320785522,0.4827405512332916,0.0,0.0,0.0,16.187259674072266,74.0,52.82538604736328,-0.0,125.26081085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9434267282485962,0.1430158615112304,0.1284987479448318,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.9537036418914796,0.1474570035934448,0.1393289417028427,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.9327197670936584,0.1383682042360305,0.0970174148678779,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9434921741485596,0.1429199874401092,0.1353401839733123,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.91843181848526,0.1699718683958053,0.5988202095031738,291.3251953125,289.45001220703125,288.1830444335937,286.88311767578125,291.21453857421875,298.63433837890625,291.31573486328125,1.0,0.2385357767343521,1.0,1.0,0.4146388173103332,1.0,-1.318958759307861,0.8975907564163208,0.4213680326938629,0.5859785676002502,0.0,0.0,0.0,19.472341537475582,94.0,-55.19662857055664,-0.0,174.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9434267282485962,0.1430158615112304,0.1284987479448318,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3265991210937,0.9537036418914796,0.1474570035934448,0.1393289417028427,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3269348144531,0.9327197670936584,0.1383682042360305,0.0970174148678779,297.573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3267822265625,0.9434921741485596,0.1429199874401092,0.1353401839733123,297.6341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3272399902344,0.91843181848526,0.1699718683958053,0.5988202095031738,291.3251953125,289.45001220703125,288.1830444335937,286.88311767578125,291.21453857421875,298.63433837890625,291.31573486328125,1.0,0.2385357767343521,1.0,1.0,0.4146388173103332,1.0,-1.318958759307861,0.8975907564163208,0.4213680326938629,0.5859785676002502,0.0,0.0,0.0,19.472341537475582,94.0,-55.19662857055664,-0.0,174.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9340201020240784,0.1447752565145492,0.1300758719444275,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9464734196662904,0.1501817405223846,0.1418112516403198,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.9204469919204712,0.139314204454422,0.0974332615733146,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9336908459663392,0.144733190536499,0.1368516683578491,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.98698753118515,0.1735353022813797,0.7642223238945007,291.1798095703125,288.95001220703125,288.20245361328125,286.89794921875,290.9841003417969,298.61053466796875,291.16632080078125,1.0,0.2729271948337555,1.0,1.0,0.3864309191703796,1.0,-1.5245190858840942,1.075342297554016,0.4491767585277557,0.7218624353408813,0.0,0.0,0.0,23.590471267700195,114.0,-173.70187377929688,-0.0,262.6511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9340201020240784,0.1447752565145492,0.1300758719444275,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830749511719,0.9464734196662904,0.1501817405223846,0.1418112516403198,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18377685546875,0.9204469919204712,0.139314204454422,0.0974332615733146,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18341064453125,0.9336908459663392,0.144733190536499,0.1368516683578491,297.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820068359375,0.98698753118515,0.1735353022813797,0.7642223238945007,291.1798095703125,288.95001220703125,288.20245361328125,286.89794921875,290.9841003417969,298.61053466796875,291.16632080078125,1.0,0.2729271948337555,1.0,1.0,0.3864309191703796,1.0,-1.5245190858840942,1.075342297554016,0.4491767585277557,0.7218624353408813,0.0,0.0,0.0,23.590471267700195,114.0,-173.70187377929688,-0.0,262.6511535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8098649978637695,0.1453006565570831,0.1310990303754806,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.8199298977851868,0.1514228880405426,0.1434837877750396,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939025878906,0.7994298934936523,0.1398334354162216,0.0981437563896179,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0934753417969,0.8101106882095337,0.1456482708454132,0.1381808668375015,297.5835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0916442871094,0.8572306036949158,0.1740009635686874,0.7835139632225037,291.0892944335937,288.95001220703125,288.20733642578125,286.9010314941406,290.8412475585937,298.5858459472656,291.0730285644531,1.0,0.2898789942264557,1.0,1.0,0.3723269402980804,1.0,-1.5535463094711304,1.1192996501922607,0.4342466294765472,0.7610822319984436,0.0,0.0,0.0,34.65719223022461,114.0,-221.90945434570312,-0.0,304.80548095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9638061523437,0.7437371611595154,0.1455638706684112,0.1319168359041214,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9630432128906,0.7541337609291077,0.1525390446186065,0.1450870037078857,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96453857421875,0.7351104021072388,0.1402533650398254,0.0988327115774154,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9637451171875,0.744726836681366,0.1464927941560745,0.1395019739866256,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9607238769531,0.7891829609870911,0.1744632869958877,0.7879790663719177,290.9567565917969,288.45001220703125,288.2091369628906,286.9013671875,290.55291748046875,298.5624389648437,290.9282531738281,1.0,0.3058190047740936,1.0,1.0,0.3440049886703491,1.0,-1.5642273426055908,1.176156997680664,0.3880703747272491,0.8155968189239502,0.0,0.0,0.0,47.31749725341797,102.0,-331.7796325683594,-0.0,343.6339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333251953125,0.6958490610122681,0.145213633775711,0.1324680000543594,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53192138671875,0.7096477746963501,0.1542012989521026,0.1474781483411789,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.53424072265625,0.6876268982887268,0.1405683308839798,0.0996487513184547,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5329895019531,0.6992944478988647,0.1477201133966446,0.1414489597082138,297.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5289001464844,0.7386354207992554,0.1749891191720962,0.7940162420272827,290.5233764648437,287.95001220703125,288.2040710449219,286.8941955566406,289.954345703125,298.5163879394531,290.48651123046875,1.0,0.324208527803421,1.0,1.0,0.2873610854148865,1.0,-1.5783318281173706,1.2853089570999146,0.2930229008197784,0.9215847253799438,0.0,0.0,0.0,63.4541244506836,90.0,-548.5991821289062,-0.0,394.2006530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
