time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5683288574219,0.8054225444793701,0.1231466829776763,0.1111531853675842,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5717468261719,0.8576889634132385,0.1502603888511657,0.1425913274288177,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686950683594,0.8106148838996887,0.1255517154932022,0.0881295204162597,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5707702636719,0.8412727117538452,0.1414262503385543,0.1342774480581283,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5716552734375,0.8559752702713013,0.1490952223539352,0.6722699403762817,287.5759582519531,289.1499938964844,287.1824951171875,285.9324645996094,287.9070739746094,298.16180419921875,287.6014099121094,1.0,0.2549334764480591,1.0,1.0,0.1673592627048492,1.0,-1.3782869577407837,1.276760220527649,0.1015266925096511,0.9512327909469604,0.0,0.0,0.0,26.880355834960938,25.0,247.0599365234375,-0.0,212.2139129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.69903564453125,0.8102670311927795,0.1235616356134414,0.1114186346530914,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7019348144531,0.8629835844039917,0.1508453637361526,0.143041044473648,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993408203125,0.8152973055839539,0.1259503811597824,0.0883336216211319,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7011108398437,0.8461783528327942,0.1419284492731094,0.1346529275178909,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7018127441406,0.8603496551513672,0.149213433265686,0.6722798943519592,287.7054138183594,289.1499938964844,287.157470703125,285.90887451171875,288.0394287109375,298.1654357910156,287.7261657714844,1.0,0.2546175718307495,1.0,1.0,0.1918622404336929,1.0,-1.3798516988754272,1.2568343877792358,0.1230172291398048,0.9309935569763184,0.0,0.0,0.0,26.48600196838379,25.0,288.7253723144531,-0.0,211.84146118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188171386719,0.8163958191871643,0.1241178438067436,0.1118353530764579,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.82183837890625,0.8698654174804688,0.1515691429376602,0.1436386853456497,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8191223144531,0.8212672472000122,0.1264815032482147,0.0886430293321609,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8209533691406,0.8525900840759277,0.1425632387399673,0.1351695507764816,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216552734375,0.8663023710250854,0.1494846194982528,0.6730531454086304,287.8254699707031,289.25,287.13409423828125,285.8868408203125,288.2012634277344,298.17010498046875,287.848388671875,1.0,0.2544227540493011,1.0,1.0,0.2170910984277725,1.0,-1.3829877376556396,1.2341785430908203,0.1488092690706253,0.907730996608734,0.0,0.0,0.0,26.025724411010746,25.0,321.0628967285156,-0.0,211.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11578369140625,0.8319309949874878,0.1256375759840011,0.1130263954401016,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11981201171875,0.8879820108413696,0.1534335762262344,0.1452150195837021,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161804199219,0.8366811275482178,0.1279368847608566,0.0895280838012695,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11865234375,0.8696588277816772,0.1442296952009201,0.1365657448768615,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194763183594,0.8825559616088867,0.1504865884780883,0.676598072052002,288.1246337890625,289.3500061035156,287.0928955078125,285.8477783203125,288.6137390136719,298.1821594238281,288.1552734375,1.0,0.2544234693050384,1.0,1.0,0.2675487995147705,1.0,-1.3933007717132568,1.180983066558838,0.2123177349567413,0.8525538444519043,0.0,0.0,0.0,24.98721504211425,25.0,417.0376281738281,-0.0,213.20620727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.11578369140625,0.8319309949874878,0.1256375759840011,0.1130263954401016,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11981201171875,0.8879820108413696,0.1534335762262344,0.1452150195837021,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161804199219,0.8366811275482178,0.1279368847608566,0.0895280838012695,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11865234375,0.8696588277816772,0.1442296952009201,0.1365657448768615,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1194763183594,0.8825559616088867,0.1504865884780883,0.676598072052002,288.1246337890625,289.3500061035156,287.0928955078125,285.8477783203125,288.6137390136719,298.1821594238281,288.1552734375,1.0,0.2544234693050384,1.0,1.0,0.2675487995147705,1.0,-1.3933007717132568,1.180983066558838,0.2123177349567413,0.8525538444519043,0.0,0.0,0.0,24.98721504211425,25.0,417.0376281738281,-0.0,213.20620727539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.8546761870384216,0.1278011947870254,0.1147551611065864,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51080322265625,0.9148212671279908,0.1559506207704544,0.1473669111728668,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061950683594,0.8595349192619324,0.1300060451030731,0.0908129662275314,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093078613281,0.8948614597320557,0.1465161740779876,0.1385085582733154,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51025390625,0.907037317752838,0.1522039026021957,0.6831439733505249,288.516845703125,289.45001220703125,287.0598449707031,285.81610107421875,289.1329345703125,298.1983337402344,288.5554504394531,1.0,0.2550197243690491,1.0,1.0,0.3180065155029297,1.0,-1.4096883535385132,1.1187386512756348,0.2909496426582336,0.7871457934379578,0.0,0.0,0.0,23.76059913635254,25.0,537.0440063476562,-0.0,216.37030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5057067871094,0.8546761870384216,0.1278011947870254,0.1147551611065864,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51080322265625,0.9148212671279908,0.1559506207704544,0.1473669111728668,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061950683594,0.8595349192619324,0.1300060451030731,0.0908129662275314,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5093078613281,0.8948614597320557,0.1465161740779876,0.1385085582733154,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51025390625,0.907037317752838,0.1522039026021957,0.6831439733505249,288.516845703125,289.45001220703125,287.0598449707031,285.81610107421875,289.1329345703125,298.1983337402344,288.5554504394531,1.0,0.2550197243690491,1.0,1.0,0.3180065155029297,1.0,-1.4096883535385132,1.1187386512756348,0.2909496426582336,0.7871457934379578,0.0,0.0,0.0,23.76059913635254,25.0,537.0440063476562,-0.0,216.37030029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92852783203125,0.891077995300293,0.1306680887937545,0.1171076595783233,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93310546875,0.9584137201309204,0.1591862738132476,0.1501842439174652,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289245605469,0.8960049748420715,0.1327470988035202,0.0925581455230712,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317626953125,0.9364168047904968,0.149485170841217,0.1410827189683914,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325256347656,0.948982298374176,0.1547257900238037,0.6931958794593811,288.93853759765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5264587402344,298.2187805175781,288.97296142578125,1.0,0.2563319504261017,1.0,1.0,0.3505670726299286,1.0,-1.4331425428390503,1.0809382200241089,0.3522043228149414,0.7446951270103455,0.0,0.0,0.0,22.29306030273437,25.0,560.175537109375,-0.0,221.7657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.92852783203125,0.891077995300293,0.1306680887937545,0.1171076595783233,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.93310546875,0.9584137201309204,0.1591862738132476,0.1501842439174652,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9289245605469,0.8960049748420715,0.1327470988035202,0.0925581455230712,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9317626953125,0.9364168047904968,0.149485170841217,0.1410827189683914,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9325256347656,0.948982298374176,0.1547257900238037,0.6931958794593811,288.93853759765625,289.54998779296875,287.0359191894531,285.79266357421875,289.5264587402344,298.2187805175781,288.97296142578125,1.0,0.2563319504261017,1.0,1.0,0.3505670726299286,1.0,-1.4331425428390503,1.0809382200241089,0.3522043228149414,0.7446951270103455,0.0,0.0,0.0,22.29306030273437,25.0,560.175537109375,-0.0,221.7657012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.9255174994468688,0.134029284119606,0.1199770867824554,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369445800781,0.9761947989463806,0.163204163312912,0.1465178430080413,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.9308690428733826,0.1359926909208297,0.0947066992521286,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3364562988281,0.9713433980941772,0.1529781818389892,0.1442195475101471,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.9810461401939392,0.1579105108976364,0.7065402269363403,289.3431091308594,289.6499938964844,287.0220031738281,285.7783508300781,289.9262390136719,298.2422790527344,289.37750244140625,1.0,0.2581614255905151,1.0,1.0,0.3831276297569275,1.0,-1.4543379545211792,1.0394320487976074,0.414905846118927,0.6991367936134338,0.0,0.0,0.0,21.46028709411621,43.0,563.65234375,-0.0,228.0177764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33331298828125,0.9255174994468688,0.134029284119606,0.1199770867824554,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3369445800781,0.9761947989463806,0.163204163312912,0.1465178430080413,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.9308690428733826,0.1359926909208297,0.0947066992521286,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3364562988281,0.9713433980941772,0.1529781818389892,0.1442195475101471,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3371887207031,0.9810461401939392,0.1579105108976364,0.7065402269363403,289.3431091308594,289.6499938964844,287.0220031738281,285.7783508300781,289.9262390136719,298.2422790527344,289.37750244140625,1.0,0.2581614255905151,1.0,1.0,0.3831276297569275,1.0,-1.4543379545211792,1.0394320487976074,0.414905846118927,0.6991367936134338,0.0,0.0,0.0,21.46028709411621,43.0,563.65234375,-0.0,228.0177764892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372314453125,0.9255340695381165,0.1358905136585235,0.1215939298272132,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9805049896240234,0.1657910048961639,0.1506654769182205,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.53759765625,0.9306681752204896,0.1377988457679748,0.0959253758192062,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5403747558594,0.970988929271698,0.1549162119626999,0.1459908783435821,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5410461425781,0.980377733707428,0.1597371399402618,0.7143789529800415,289.54705810546875,289.6499938964844,287.01910400390625,285.77490234375,290.1330871582031,298.25701904296875,289.5819396972656,1.0,0.26213338971138,1.0,1.0,0.3994079232215881,1.0,-1.474456548690796,1.0242730379104614,0.4501835703849792,0.6797075867652893,0.0,0.0,0.0,21.991533279418945,43.0,568.0565185546875,-0.0,237.3819732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318725585937,0.8992146253585815,0.1378608793020248,0.1233728751540184,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7354736328125,0.9672932028770448,0.1679701954126358,0.1582924276590347,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7321472167969,0.9034278988838196,0.139713779091835,0.0972701162099838,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344055175781,0.9442451596260072,0.1569689214229583,0.1479381471872329,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73492431640625,0.9547811150550842,0.1617038697004318,0.7231724858283997,289.7397155761719,289.75,287.0190734863281,285.7740173339844,290.1993713378906,298.26959228515625,289.7647399902344,1.0,0.2677683234214782,1.0,1.0,0.401769757270813,1.0,-1.4971424341201782,1.0328772068023682,0.46426522731781,0.6842327117919922,0.0,0.0,0.0,23.84419059753418,61.0,516.4971923828125,-0.0,252.00860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97003173828125,0.8294325470924377,0.1417682766914367,0.1271357536315918,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721374511719,0.8836042881011963,0.172230914235115,0.1625645011663437,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.8327023983001709,0.1435635536909103,0.1001424118876457,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714660644531,0.8639991879463196,0.1611220240592956,0.1521030664443969,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.872253954410553,0.1657343208789825,0.7423104047775269,289.9745788574219,289.8500061035156,287.0281066894531,285.7804870605469,290.2850036621094,298.29180908203125,289.9903259277344,1.0,0.2826928794384002,1.0,1.0,0.4064934849739074,1.0,-1.5413310527801514,1.0523532629013062,0.4889778196811676,0.6943075656890869,0.0,0.0,0.0,30.87199783325196,79.0,357.4576416015625,-0.0,289.0980834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97003173828125,0.8294325470924377,0.1417682766914367,0.1271357536315918,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721374511719,0.8836042881011963,0.172230914235115,0.1625645011663437,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701843261719,0.8327023983001709,0.1435635536909103,0.1001424118876457,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714660644531,0.8639991879463196,0.1611220240592956,0.1521030664443969,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.872253954410553,0.1657343208789825,0.7423104047775269,289.9745788574219,289.8500061035156,287.0281066894531,285.7804870605469,290.2850036621094,298.29180908203125,289.9903259277344,1.0,0.2826928794384002,1.0,1.0,0.4064934849739074,1.0,-1.5413310527801514,1.0523532629013062,0.4889778196811676,0.6943075656890869,0.0,0.0,0.0,30.87199783325196,79.0,357.4576416015625,-0.0,289.0980834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.768165111541748,0.1454392224550247,0.1308622807264328,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194617629051208,0.1764633059501648,0.1669713407754898,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713520526885986,0.14726023375988,0.1030440777540206,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.801952064037323,0.1651568561792373,0.1563421040773391,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093446493148804,0.1696727573871612,0.7619684338569641,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.37725830078125,298.31109619140625,290.16082763671875,1.0,0.3010202348232269,1.0,1.0,0.4112171828746795,1.0,-1.5832682847976685,1.0699820518493652,0.5132861733436584,0.7033887505531311,0.0,0.0,0.0,41.67941284179688,67.0,262.5553894042969,-0.0,337.8729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.768165111541748,0.1454392224550247,0.1308622807264328,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194617629051208,0.1764633059501648,0.1669713407754898,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713520526885986,0.14726023375988,0.1030440777540206,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.801952064037323,0.1651568561792373,0.1563421040773391,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093446493148804,0.1696727573871612,0.7619684338569641,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.37725830078125,298.31109619140625,290.16082763671875,1.0,0.3010202348232269,1.0,1.0,0.4112171828746795,1.0,-1.5832682847976685,1.0699820518493652,0.5132861733436584,0.7033887505531311,0.0,0.0,0.0,41.67941284179688,67.0,262.5553894042969,-0.0,337.8729553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7546024322509766,0.1488305181264877,0.1341367065906524,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050365447998047,0.1805629879236221,0.1710539609193802,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7576975226402283,0.1507532745599746,0.1056478843092918,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.787146806716919,0.1690124124288559,0.1602034717798233,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941557765007019,0.1734205931425094,0.7798278331756592,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,298.3269958496094,290.24835205078125,1.0,0.3106654286384582,1.0,1.0,0.4039022922515869,1.0,-1.6213074922561646,1.1061869859695437,0.5151204466819763,0.7318009734153748,0.0,0.0,0.0,46.64632034301758,55.0,140.70542907714844,-0.0,370.9503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.7546024322509766,0.1488305181264877,0.1341367065906524,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050365447998047,0.1805629879236221,0.1710539609193802,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7576975226402283,0.1507532745599746,0.1056478843092918,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.787146806716919,0.1690124124288559,0.1602034717798233,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941557765007019,0.1734205931425094,0.7798278331756592,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,298.3269958496094,290.24835205078125,1.0,0.3106654286384582,1.0,1.0,0.4039022922515869,1.0,-1.6213074922561646,1.1061869859695437,0.5151204466819763,0.7318009734153748,0.0,0.0,0.0,46.64632034301758,55.0,140.70542907714844,-0.0,370.9503479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.762611985206604,0.1518254876136779,0.1368899494409561,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138694167137146,0.1843696385622024,0.1746969819068908,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.766000509262085,0.1539240777492523,0.1079001724720001,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960850596427917,0.1725601106882095,0.1636050939559936,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8027969598770142,0.1768045127391815,0.7953086495399475,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,298.3380432128906,290.2692565917969,1.0,0.3145868480205536,1.0,1.0,0.3965873718261719,1.0,-1.654363989830017,1.140445590019226,0.5139183402061462,0.7592607140541077,0.0,0.0,0.0,46.64234161376953,43.0,53.19131851196289,-0.0,388.70697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.762611985206604,0.1518254876136779,0.1368899494409561,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138694167137146,0.1843696385622024,0.1746969819068908,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.766000509262085,0.1539240777492523,0.1079001724720001,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960850596427917,0.1725601106882095,0.1636050939559936,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8027969598770142,0.1768045127391815,0.7953086495399475,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.2985534667969,298.3380432128906,290.2692565917969,1.0,0.3145868480205536,1.0,1.0,0.3965873718261719,1.0,-1.654363989830017,1.140445590019226,0.5139183402061462,0.7592607140541077,0.0,0.0,0.0,46.64234161376953,43.0,53.19131851196289,-0.0,388.70697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7725897431373596,0.1531866639852523,0.1380891054868698,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8240858316421509,0.1861579865217209,0.1763566732406616,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686767578125,0.7762265205383301,0.1553918123245239,0.1089032888412475,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8069196939468384,0.1742176115512848,0.1651418507099151,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8132355809211731,0.1783455163240432,0.8021337389945984,290.2685852050781,290.1499938964844,287.13934326171875,285.8744201660156,290.2770690917969,298.3418884277344,290.2681884765625,1.0,0.3149028420448303,1.0,1.0,0.3929299414157867,1.0,-1.6690415143966677,1.1565711498260498,0.5124703049659729,0.7723615169525146,0.0,0.0,0.0,45.29636764526367,43.0,24.606624603271484,-0.0,392.970947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7869083285331726,0.1544718891382217,0.1391888558864593,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8382807374000549,0.18787682056427,0.1779205352067947,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655334472656,0.7908227443695068,0.156791552901268,0.1098358333110809,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.8212591409683228,0.1758058965206146,0.1665826588869094,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.827097475528717,0.1797884106636047,0.8083841800689697,290.2654724121094,290.25,287.1611328125,285.8929138183594,290.2708435058594,298.3447570800781,290.2655029296875,1.0,0.3143483996391296,1.0,1.0,0.3907573223114013,1.0,-1.6825947761535645,1.169426679611206,0.5131680965423584,0.7824280858039856,0.0,0.0,0.0,43.24529647827149,31.0,10.098855018615724,-0.0,394.6401977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308904767036438,0.1568931490182876,0.1411656886339187,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858381509780884,0.1911615431308746,0.1808179318904876,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349747061729431,0.1594502478837967,0.1115374192595481,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.866217851638794,0.1788316071033477,0.1692355871200561,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721796274185181,0.1824247539043426,0.8193752765655518,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,298.3481750488281,290.2646484375,1.0,0.3111274540424347,1.0,1.0,0.3864120543003082,1.0,-1.7068734169006348,1.1931248903274536,0.5137485265731812,0.8011215329170227,0.0,0.0,0.0,37.43131256103516,25.0,0.3514620661735534,-0.0,391.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8308904767036438,0.1568931490182876,0.1411656886339187,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8858381509780884,0.1911615431308746,0.1808179318904876,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8349747061729431,0.1594502478837967,0.1115374192595481,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.866217851638794,0.1788316071033477,0.1692355871200561,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647705078125,0.8721796274185181,0.1824247539043426,0.8193752765655518,290.2647399902344,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,298.3481750488281,290.2646484375,1.0,0.3111274540424347,1.0,1.0,0.3864120543003082,1.0,-1.7068734169006348,1.1931248903274536,0.5137485265731812,0.8011215329170227,0.0,0.0,0.0,37.43131256103516,25.0,0.3514620661735534,-0.0,391.4420776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961450457572937,0.1591810882091522,0.143009752035141,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.964199960231781,0.194298580288887,0.1835631728172302,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.901404082775116,0.1619808226823806,0.1131399348378181,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412146210670472,0.1817110031843185,0.1717383116483688,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474533200263976,0.184778481721878,0.8290485739707947,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,298.349365234375,290.26177978515625,1.0,0.3079161643981933,1.0,1.0,0.3820668160915375,1.0,-1.7289280891418457,1.215580701828003,0.5133473873138428,0.8190132975578308,0.0,0.0,0.0,31.612171173095703,25.0,-3.481510877609253,-0.0,386.8369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961450457572937,0.1591810882091522,0.143009752035141,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.964199960231781,0.194298580288887,0.1835631728172302,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.901404082775116,0.1619808226823806,0.1131399348378181,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9412146210670472,0.1817110031843185,0.1717383116483688,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474533200263976,0.184778481721878,0.8290485739707947,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.2590026855469,298.349365234375,290.26177978515625,1.0,0.3079161643981933,1.0,1.0,0.3820668160915375,1.0,-1.7289280891418457,1.215580701828003,0.5133473873138428,0.8190132975578308,0.0,0.0,0.0,31.612171173095703,25.0,-3.481510877609253,-0.0,386.8369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.934463918209076,0.1613893210887909,0.1449184417724609,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9692445993423462,0.1981036812067031,0.1688172072172165,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9410595893859864,0.1644299775362014,0.1147944033145904,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.979004979133606,0.184488445520401,0.1742925941944122,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9830306768417358,0.1869006752967834,0.838370680809021,290.2989196777344,290.54998779296875,287.3150634765625,286.0231018066406,290.3575439453125,298.3511657714844,290.30328369140625,1.0,0.3059150576591491,1.0,1.0,0.3878656327724457,1.0,-1.7299100160598757,1.2054460048675537,0.5244640707969666,0.8090183138847351,0.0,0.0,0.0,29.54598045349121,45.0,49.94357299804688,-0.0,381.2571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2977905273437,0.934463918209076,0.1613893210887909,0.1449184417724609,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9692445993423462,0.1981036812067031,0.1688172072172165,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978515625,0.9410595893859864,0.1644299775362014,0.1147944033145904,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29815673828125,0.979004979133606,0.184488445520401,0.1742925941944122,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2981872558594,0.9830306768417358,0.1869006752967834,0.838370680809021,290.2989196777344,290.54998779296875,287.3150634765625,286.0231018066406,290.3575439453125,298.3511657714844,290.30328369140625,1.0,0.3059150576591491,1.0,1.0,0.3878656327724457,1.0,-1.7299100160598757,1.2054460048675537,0.5244640707969666,0.8090183138847351,0.0,0.0,0.0,29.54598045349121,45.0,49.94357299804688,-0.0,381.2571105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9300317764282228,0.1637943536043167,0.1470347791910171,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9829075932502748,0.2031165510416031,0.1814483553171157,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.9370362758636476,0.1670482754707336,0.1165948137640953,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.97566956281662,0.1874149739742279,0.1770245134830474,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786270260810852,0.1890841573476791,0.8480817079544067,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,298.3602600097656,290.3847961425781,1.0,0.3129108846187591,1.0,1.0,0.3936644494533539,1.0,-1.7645494937896729,1.2159329652786257,0.5486164689064026,0.8117712736129761,0.0,0.0,0.0,30.809812545776367,63.0,100.90624237060548,-0.0,404.8571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3760986328125,0.9300317764282228,0.1637943536043167,0.1470347791910171,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.37677001953125,0.9829075932502748,0.2031165510416031,0.1814483553171157,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.9370362758636476,0.1670482754707336,0.1165948137640953,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3766784667969,0.97566956281662,0.1874149739742279,0.1770245134830474,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3767395019531,0.9786270260810852,0.1890841573476791,0.8480817079544067,290.3778991699219,290.6499938964844,287.3739624023437,286.0726928710937,290.4781188964844,298.3602600097656,290.3847961425781,1.0,0.3129108846187591,1.0,1.0,0.3936644494533539,1.0,-1.7645494937896729,1.2159329652786257,0.5486164689064026,0.8117712736129761,0.0,0.0,0.0,30.809812545776367,63.0,100.90624237060548,-0.0,404.8571472167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4271240234375,0.905351459980011,0.1650841832160949,0.1482357829809188,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4281616210937,0.978387176990509,0.2045061737298965,0.1933137774467468,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4272155761719,0.9119141101837158,0.1684311330318451,0.1175970509648323,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.42779541015625,0.9526850581169128,0.188946858048439,0.1785229295492172,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4278564453125,0.9553712010383606,0.1902228444814682,0.8534606695175171,290.42919921875,290.6499938964844,287.40460205078125,286.0984191894531,290.54083251953125,298.3603210449219,290.4367370605469,1.0,0.31891730427742,1.0,1.0,0.396563857793808,1.0,-1.7897162437438965,1.225876808166504,0.5638394355773926,0.8166940212249756,0.0,0.0,0.0,33.09468078613281,63.0,121.6655044555664,-0.0,426.68646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8615105748176575,0.1663999557495117,0.1495604664087295,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48321533203125,0.9283478856086732,0.2057997733354568,0.1947060376405716,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8672925233840942,0.169832706451416,0.1186896711587905,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9017105102539062,0.1904959976673126,0.1801416128873825,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.903461754322052,0.1913641393184662,0.859345018863678,290.4843444824219,290.75,287.4359741210937,286.1247253417969,290.6114196777344,298.3592529296875,290.4925537109375,1.0,0.3256534934043884,1.0,1.0,0.4008239805698395,1.0,-1.803299069404602,1.226029872894287,0.5772691369056702,0.8140192031860352,0.0,0.0,0.0,37.66854095458984,81.0,139.31729125976562,-0.0,448.9601745605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979838848114014,0.1691875755786895,0.1524155139923095,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534148931503296,0.2088060081005096,0.1978399902582168,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8036540150642395,0.1727702766656875,0.1210200265049934,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8333739042282104,0.1937264204025268,0.1835725456476211,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8336965441703796,0.1937481164932251,0.8718710541725159,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,298.3599853515625,290.6205139160156,1.0,0.3413229584693908,1.0,1.0,0.4093442261219024,1.0,-1.8324466943740845,1.2270656824111938,0.6053810715675354,0.8089365363121033,0.0,0.0,0.0,49.09635162353516,69.0,168.99188232421875,-0.0,502.8901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6090087890625,0.7979838848114014,0.1691875755786895,0.1524155139923095,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6102294921875,0.8534148931503296,0.2088060081005096,0.1978399902582168,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.609130859375,0.8036540150642395,0.1727702766656875,0.1210200265049934,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098022460937,0.8333739042282104,0.1937264204025268,0.1835725456476211,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6098327636719,0.8336965441703796,0.1937481164932251,0.8718710541725159,290.6114807128906,290.8500061035156,287.50067138671875,286.1788635253906,290.7567749023437,298.3599853515625,290.6205139160156,1.0,0.3413229584693908,1.0,1.0,0.4093442261219024,1.0,-1.8324466943740845,1.2270656824111938,0.6053810715675354,0.8089365363121033,0.0,0.0,0.0,49.09635162353516,69.0,168.99188232421875,-0.0,502.8901672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7852904796600342,0.1722088456153869,0.1552068144083023,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403230309486389,0.2122562825679779,0.2011412978172302,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909621596336365,0.1759053468704223,0.1232773289084434,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8213000893592834,0.1971526443958282,0.1869025230407714,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8204904198646545,0.196304976940155,0.883794367313385,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.9009094238281,298.3635559082031,290.7571716308594,1.0,0.3485784828662872,1.0,1.0,0.4178644716739654,1.0,-1.860790133476257,1.2274353504180908,0.6333548426628113,0.8033658266067505,0.0,0.0,0.0,53.46752548217773,57.0,184.9566345214844,-0.0,535.5711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
