time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.745361328125,0.7852904796600342,0.1722088456153869,0.1552068144083023,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7466125488281,0.8403230309486389,0.2122562825679779,0.2011412978172302,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7454833984375,0.7909621596336365,0.1759053468704223,0.1232773289084434,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8213000893592834,0.1971526443958282,0.1869025230407714,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7461853027344,0.8204904198646545,0.196304976940155,0.883794367313385,290.7478942871094,290.95001220703125,287.5676574707031,286.23468017578125,290.9009094238281,298.3635559082031,290.7571716308594,1.0,0.3485784828662872,1.0,1.0,0.4178644716739654,1.0,-1.860790133476257,1.2274353504180908,0.6333548426628113,0.8033658266067505,0.0,0.0,0.0,53.46752548217773,57.0,184.9566345214844,-0.0,535.5711059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992655634880066,0.1754878312349319,0.158015951514244,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8539964556694031,0.2160712480545044,0.2045806795358657,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.805062472820282,0.179262489080429,0.1255221664905548,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344509601593018,0.2008022516965866,0.1902156621217727,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325085043907166,0.199075162410736,0.8955798745155334,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.03125,298.3695678710937,290.891845703125,1.0,0.350757360458374,1.0,1.0,0.4251075387001037,1.0,-1.889118909835816,1.2301291227340698,0.6589897871017456,0.8000586032867432,0.0,0.0,0.0,52.16096496582031,45.0,185.79502868652344,-0.0,550.9157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807373046875,0.7992655634880066,0.1754878312349319,0.158015951514244,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.8539964556694031,0.2160712480545044,0.2045806795358657,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.880859375,0.805062472820282,0.179262489080429,0.1255221664905548,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88153076171875,0.8344509601593018,0.2008022516965866,0.1902156621217727,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8814697265625,0.8325085043907166,0.199075162410736,0.8955798745155334,290.8830871582031,291.04998779296875,287.636474609375,286.2917785644531,291.03125,298.3695678710937,290.891845703125,1.0,0.350757360458374,1.0,1.0,0.4251075387001037,1.0,-1.889118909835816,1.2301291227340698,0.6589897871017456,0.8000586032867432,0.0,0.0,0.0,52.16096496582031,45.0,185.79502868652344,-0.0,550.9157104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334222435951233,0.178988441824913,0.1608912646770477,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918656706809998,0.22017203271389,0.2081582844257354,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389332294464111,0.1828203946352005,0.1278013288974762,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701032996177673,0.2046569138765335,0.1935788691043853,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667064309120178,0.2020487785339355,0.9075887799263,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,298.377197265625,291.02362060546875,1.0,0.3495947420597076,1.0,1.0,0.4323505759239197,1.0,-1.918063044548035,1.2331804037094116,0.6848825812339783,0.7969374060630798,0.0,0.0,0.0,47.14093017578125,33.0,183.8402709960937,-0.0,554.9624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0128173828125,0.8334222435951233,0.178988441824913,0.1608912646770477,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0139465332031,0.8918656706809998,0.22017203271389,0.2081582844257354,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.012939453125,0.8389332294464111,0.1828203946352005,0.1278013288974762,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.8701032996177673,0.2046569138765335,0.1935788691043853,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.8667064309120178,0.2020487785339355,0.9075887799263,291.0151062011719,291.1499938964844,287.706787109375,286.3498229980469,291.159423828125,298.377197265625,291.02362060546875,1.0,0.3495947420597076,1.0,1.0,0.4323505759239197,1.0,-1.918063044548035,1.2331804037094116,0.6848825812339783,0.7969374060630798,0.0,0.0,0.0,47.14093017578125,33.0,183.8402709960937,-0.0,554.9624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0782775878906,0.8611712455749512,0.1808150708675384,0.1623606532812118,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.9255642294883728,0.22231525182724,0.2099977880716323,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8672034740447998,0.1846713274717331,0.1289618611335754,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790100097656,0.900915026664734,0.2066576033830642,0.1952901631593704,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0789489746094,0.896672785282135,0.2036097198724746,0.9137362241744996,291.0805358886719,291.1499938964844,287.7423400878906,286.3790588378906,291.2228698730469,298.3814697265625,291.08892822265625,1.0,0.3481529951095581,1.0,1.0,0.43597212433815,1.0,-1.93286681175232,1.2348767518997192,0.6979900598526001,0.7954609394073486,0.0,0.0,0.0,43.62160873413086,33.0,182.7392425537109,-0.0,553.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.90359365940094,0.1826864182949066,0.1638533324003219,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9741619229316713,0.2245122194290161,0.2118706703186035,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9104326963424684,0.186565950512886,0.1301391869783401,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.9502155184745787,0.2087030112743377,0.1970250159502029,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9446555376052856,0.2052163928747177,0.9199992418289183,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.2689514160156,298.3859558105469,291.1490173339844,1.0,0.346297949552536,1.0,1.0,0.437611311674118,1.0,-1.9479259252548216,1.240345120429993,0.7075808644294739,0.7976830005645752,0.0,0.0,0.0,39.58577346801758,36.0,172.7913360595703,-0.0,551.319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9438065886497498,0.1864373236894607,0.1671250164508819,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9811550378799438,0.2297369837760925,0.1972995847463607,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9511595368385316,0.1903789788484573,0.1327224969863891,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9861251711845398,0.2128244936466217,0.2008094042539596,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.980574369430542,0.2084615528583526,0.9340278506278992,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,298.3969421386719,291.2500915527344,1.0,0.3459131419658661,1.0,1.0,0.4408896565437317,1.0,-1.9586303234100344,1.2402236461639404,0.7184067964553833,0.7954357266426086,0.0,0.0,0.0,37.347442626953125,56.0,147.7908477783203,-0.0,551.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2426147460937,0.9438065886497498,0.1864373236894607,0.1671250164508819,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.9811550378799438,0.2297369837760925,0.1972995847463607,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2427062988281,0.9511595368385316,0.1903789788484573,0.1327224969863891,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431335449219,0.9861251711845398,0.2128244936466217,0.2008094042539596,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.980574369430542,0.2084615528583526,0.9340278506278992,291.244140625,291.1499938964844,287.85009765625,286.4671325683594,291.35272216796875,298.3969421386719,291.2500915527344,1.0,0.3459131419658661,1.0,1.0,0.4408896565437317,1.0,-1.9586303234100344,1.2402236461639404,0.7184067964553833,0.7954357266426086,0.0,0.0,0.0,37.347442626953125,56.0,147.7908477783203,-0.0,551.59375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396466016769408,0.1902402192354202,0.1705445647239685,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857434630393982,0.2360066026449203,0.2070238292217254,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470928907394408,0.1942762285470962,0.1354419142007827,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9826998114585876,0.2170415371656417,0.204788327217102,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758462905883788,0.211805909872055,0.948991358280182,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,298.41290283203125,291.34527587890625,1.0,0.3542718291282654,1.0,1.0,0.4441680312156677,1.0,-2.0006303787231445,1.258629560470581,0.7420007586479187,0.8042916655540466,0.0,0.0,0.0,39.1825065612793,76.0,137.4801788330078,-0.0,588.5310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376159667969,0.9396466016769408,0.1902402192354202,0.1705445647239685,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9857434630393982,0.2360066026449203,0.2070238292217254,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3376770019531,0.9470928907394408,0.1942762285470962,0.1354419142007827,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.338134765625,0.9826998114585876,0.2170415371656417,0.204788327217102,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3380432128906,0.9758462905883788,0.211805909872055,0.948991358280182,291.3391418457031,291.1499938964844,287.9222717285156,286.525634765625,291.4428405761719,298.41290283203125,291.34527587890625,1.0,0.3542718291282654,1.0,1.0,0.4441680312156677,1.0,-2.0006303787231445,1.258629560470581,0.7420007586479187,0.8042916655540466,0.0,0.0,0.0,39.1825065612793,76.0,137.4801788330078,-0.0,588.5310668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8838828206062317,0.1940065771341323,0.1741733402013778,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9557117223739624,0.2400936782360077,0.2269099801778793,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8902715444564819,0.1981766372919082,0.1383485049009323,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9264640808105468,0.2212739139795303,0.2090312391519546,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.9168420433998108,0.2151539027690887,0.9651895761489868,291.4054870605469,291.1499938964844,287.9942626953125,286.58355712890625,291.4632263183594,298.4173889160156,291.4080505371094,1.0,0.3691319823265075,1.0,1.0,0.4396478533744812,1.0,-2.056920051574707,1.300283670425415,0.7566363215446472,0.8338263630867004,0.0,0.0,0.0,46.5096435546875,96.0,93.12458801269533,-0.0,657.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4048156738281,0.8838828206062317,0.1940065771341323,0.1741733402013778,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4051513671875,0.9557117223739624,0.2400936782360077,0.2269099801778793,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.8902715444564819,0.1981766372919082,0.1383485049009323,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.9264640808105468,0.2212739139795303,0.2090312391519546,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.9168420433998108,0.2151539027690887,0.9651895761489868,291.4054870605469,291.1499938964844,287.9942626953125,286.58355712890625,291.4632263183594,298.4173889160156,291.4080505371094,1.0,0.3691319823265075,1.0,1.0,0.4396478533744812,1.0,-2.056920051574707,1.300283670425415,0.7566363215446472,0.8338263630867004,0.0,0.0,0.0,46.5096435546875,96.0,93.12458801269533,-0.0,657.502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43804931640625,0.8180232048034668,0.1974860429763794,0.1778324693441391,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8749457597732544,0.2438650429248809,0.2309274077415466,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.8235536813735962,0.201858565211296,0.1413231939077377,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8523228168487549,0.2253041416406631,0.2133814990520477,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8440031409263611,0.2182463109493255,0.9817021489143372,291.4384765625,291.1499938964844,288.0656433105469,286.6404724121094,291.4741516113281,298.4179382324219,291.4401550292969,1.0,0.3866903781890869,1.0,1.0,0.435127705335617,1.0,-2.094769239425659,1.331904411315918,0.7628646492958069,0.8570991158485413,0.0,0.0,0.0,60.269161224365234,99.0,56.79711532592773,-0.0,737.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.43804931640625,0.8180232048034668,0.1974860429763794,0.1778324693441391,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4382629394531,0.8749457597732544,0.2438650429248809,0.2309274077415466,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4380798339844,0.8235536813735962,0.201858565211296,0.1413231939077377,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43817138671875,0.8523228168487549,0.2253041416406631,0.2133814990520477,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4381408691406,0.8440031409263611,0.2182463109493255,0.9817021489143372,291.4384765625,291.1499938964844,288.0656433105469,286.6404724121094,291.4741516113281,298.4179382324219,291.4401550292969,1.0,0.3866903781890869,1.0,1.0,0.435127705335617,1.0,-2.094769239425659,1.331904411315918,0.7628646492958069,0.8570991158485413,0.0,0.0,0.0,60.269161224365234,99.0,56.79711532592773,-0.0,737.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.7996013760566711,0.1991297155618667,0.1795330494642257,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504699707031,0.8549395203590393,0.2457882463932037,0.2329426258802414,297.41131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4503173828125,0.8056157231330872,0.2036245614290237,0.1427265703678131,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.8339621424674988,0.2272485941648483,0.2154477834701538,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4504089355469,0.8255822062492371,0.2196941375732422,0.9893276691436768,291.4506530761719,291.1499938964844,288.1009521484375,286.66845703125,291.4792785644531,298.4179992675781,291.4520568847656,1.0,0.393797218799591,1.0,1.0,0.4328676164150238,1.0,-2.1125590801239014,1.3471431732177734,0.7654157876968384,0.8684254288673401,0.0,0.0,0.0,66.07683563232422,99.0,45.30073928833008,-0.0,773.6141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569702148437,0.7863747477531433,0.2007192224264145,0.1811506450176239,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569702148437,0.841586709022522,0.2477151900529861,0.2349352240562439,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569702148437,0.7924139499664307,0.2053459137678146,0.1440730988979339,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569702148437,0.8215026259422302,0.229149729013443,0.2174388617277145,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569702148437,0.8125792145729065,0.2210776656866073,0.9965057373046876,291.4570007324219,291.1499938964844,288.135986328125,286.696044921875,291.4684753417969,298.4178466796875,291.45703125,1.0,0.4001864492893219,1.0,1.0,0.4286806583404541,1.0,-2.129525661468506,1.365758180618286,0.7637674808502197,0.8832799196243286,0.0,0.0,0.0,71.02799987792969,87.0,27.988880157470703,-0.0,806.5298461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.7831500172615051,0.203708678483963,0.1839734017848968,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.8384332060813904,0.2514987587928772,0.2386178970336914,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.7894270420074463,0.2086257040500641,0.1464648842811584,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8186349868774414,0.2327908873558044,0.2210157960653305,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8084959387779236,0.2236171066761016,1.0086486339569092,291.4479675292969,291.1499938964844,288.20489501953125,286.7498779296875,291.441162109375,298.4164428710937,291.4472045898437,1.0,0.4061612486839294,1.0,1.0,0.4203067421913147,1.0,-2.1590964794158936,1.401347041130066,0.7577494978904724,0.912317395210266,0.0,0.0,0.0,74.18083953857422,75.0,-3.343249559402466,-0.0,844.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.7831500172615051,0.203708678483963,0.1839734017848968,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.44805908203125,0.8384332060813904,0.2514987587928772,0.2386178970336914,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481811523437,0.7894270420074463,0.2086257040500641,0.1464648842811584,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8186349868774414,0.2327908873558044,0.2210157960653305,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4481201171875,0.8084959387779236,0.2236171066761016,1.0086486339569092,291.4479675292969,291.1499938964844,288.20489501953125,286.7498779296875,291.441162109375,298.4164428710937,291.4472045898437,1.0,0.4061612486839294,1.0,1.0,0.4203067421913147,1.0,-2.1590964794158936,1.401347041130066,0.7577494978904724,0.912317395210266,0.0,0.0,0.0,74.18083953857422,75.0,-3.343249559402466,-0.0,844.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958000302314758,0.2064902335405349,0.1864030510187149,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512450456619263,0.2551601827144623,0.2419870644807815,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024967312812805,0.2117141932249069,0.1485665142536163,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309488296508789,0.2362383306026458,0.2241988331079483,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198438286781311,0.2258723378181457,1.018518567085266,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4118347167969,298.4136962890625,291.427734375,1.0,0.4074414372444153,1.0,1.0,0.4119328260421753,1.0,-2.1842660903930664,1.4348454475402832,0.7494205832481384,0.9401974678039552,0.0,0.0,0.0,72.0608139038086,63.0,-21.412353515625,-0.0,860.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42926025390625,0.7958000302314758,0.2064902335405349,0.1864030510187149,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4290771484375,0.8512450456619263,0.2551601827144623,0.2419870644807815,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4292297363281,0.8024967312812805,0.2117141932249069,0.1485665142536163,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.8309488296508789,0.2362383306026458,0.2241988331079483,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.8198438286781311,0.2258723378181457,1.018518567085266,291.4289245605469,291.1499938964844,288.2719421386719,286.80157470703125,291.4118347167969,298.4136962890625,291.427734375,1.0,0.4074414372444153,1.0,1.0,0.4119328260421753,1.0,-2.1842660903930664,1.4348454475402832,0.7494205832481384,0.9401974678039552,0.0,0.0,0.0,72.0608139038086,63.0,-21.412353515625,-0.0,860.5570068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.8206726312637329,0.2091168016195297,0.1885585784912109,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8783096075057983,0.2586971819400787,0.2451078444719314,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8272364139556885,0.2146458476781845,0.1504566669464111,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.856212854385376,0.2395240813493728,0.227091446518898,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.843058705329895,0.2278821319341659,1.0266263484954834,291.4054870605469,291.1499938964844,288.3367614746094,286.8507995605469,291.3843688964844,298.4100341796875,291.4042053222656,1.0,0.4055974781513214,1.0,1.0,0.4039913117885589,1.0,-2.2060887813568115,1.4658715724945068,0.7402172684669495,0.9663285613059998,0.0,0.0,0.0,66.5646743774414,51.0,-29.894678115844727,-0.0,860.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4058532714844,0.8206726312637329,0.2091168016195297,0.1885585784912109,297.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056701660156,0.8783096075057983,0.2586971819400787,0.2451078444719314,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.40582275390625,0.8272364139556885,0.2146458476781845,0.1504566669464111,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4057312011719,0.856212854385376,0.2395240813493728,0.227091446518898,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.40576171875,0.843058705329895,0.2278821319341659,1.0266263484954834,291.4054870605469,291.1499938964844,288.3367614746094,286.8507995605469,291.3843688964844,298.4100341796875,291.4042053222656,1.0,0.4055974781513214,1.0,1.0,0.4039913117885589,1.0,-2.2060887813568115,1.4658715724945068,0.7402172684669495,0.9663285613059998,0.0,0.0,0.0,66.5646743774414,51.0,-29.894678115844727,-0.0,860.58154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.859673023223877,0.2116314768791198,0.1905257552862167,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9260066747665404,0.2621214687824249,0.2480354607105255,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.867313027381897,0.2174512296915054,0.152192011475563,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.9000927805900574,0.2426785826683044,0.2297696769237518,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8837944865226746,0.2296890616416931,1.0333821773529053,291.3793640136719,291.1499938964844,288.3988647460937,286.89715576171875,291.3551940917969,298.4058532714844,291.3779296875,1.0,0.4016912281513214,1.0,1.0,0.3960497975349426,1.0,-2.225385904312134,1.495739459991455,0.7296463847160339,0.9918493628501892,0.0,0.0,0.0,58.87397766113281,39.0,-35.14717102050781,-0.0,849.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797607421875,0.859673023223877,0.2116314768791198,0.1905257552862167,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3795471191406,0.9260066747665404,0.2621214687824249,0.2480354607105255,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3797302246094,0.867313027381897,0.2174512296915054,0.152192011475563,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.379638671875,0.9000927805900574,0.2426785826683044,0.2297696769237518,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3796691894531,0.8837944865226746,0.2296890616416931,1.0333821773529053,291.3793640136719,291.1499938964844,288.3988647460937,286.89715576171875,291.3551940917969,298.4058532714844,291.3779296875,1.0,0.4016912281513214,1.0,1.0,0.3960497975349426,1.0,-2.225385904312134,1.495739459991455,0.7296463847160339,0.9918493628501892,0.0,0.0,0.0,58.87397766113281,39.0,-35.14717102050781,-0.0,849.8387451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656921386719,0.8899481892585754,0.2128535062074661,0.1914553940296173,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.365478515625,0.962456226348877,0.2637933194637298,0.2494388371706009,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656616210937,0.8982945084571838,0.2188116312026977,0.1530131101608276,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655700683594,0.935694694519043,0.2442120760679245,0.231044203042984,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3656005859375,0.9156192541122437,0.2305260449647903,1.0363465547561646,291.36529541015625,291.1499938964844,288.4288024902344,286.91912841796875,291.3398742675781,298.40362548828125,291.36376953125,1.0,0.3991848826408386,1.0,1.0,0.3920790255069732,1.0,-2.234266757965088,1.510344624519348,0.723922073841095,1.0044491291046145,0.0,0.0,0.0,54.4543342590332,39.0,-37.25489807128906,-0.0,841.4722290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3532409667969,0.9330469369888306,0.2140548229217529,0.1923624724149704,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35308837890625,0.998495638370514,0.2654432654380798,0.2499168962240219,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.35321044921875,0.943019688129425,0.2201458662748336,0.1538131684064865,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531494140625,0.979041874408722,0.2457185983657837,0.2322894930839538,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3531799316406,0.9605749249458312,0.2313230633735656,1.0391108989715576,291.3529663085937,291.1499938964844,288.4579162597656,286.94024658203125,291.3329162597656,298.4013366699219,291.35205078125,1.0,0.3963576257228851,1.0,1.0,0.3891975879669189,1.0,-2.2416868209838867,1.5217350721359253,0.7199518084526062,1.0143728256225586,0.0,0.0,0.0,49.911224365234375,57.0,-34.01044464111328,-0.0,831.1842651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.9368807077407836,0.2164091765880584,0.1944825649261474,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9979135394096376,0.2692333161830902,0.2493987679481506,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.9470890164375304,0.2227538228034973,0.1556405574083328,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9824039936065674,0.2486716359853744,0.2350870072841644,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.962630033493042,0.2328254580497741,1.0459390878677368,291.3353271484375,291.1499938964844,288.5134582519531,286.979736328125,291.320068359375,298.3990478515625,291.3345947265625,1.0,0.3997730314731598,1.0,1.0,0.3834347128868103,1.0,-2.2573776245117188,1.545000672340393,0.7123768925666809,1.0337249040603638,0.0,0.0,0.0,50.371803283691406,75.0,-26.565750122070312,-0.0,847.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3355407714844,0.9368807077407836,0.2164091765880584,0.1944825649261474,297.447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354187011719,0.9979135394096376,0.2692333161830902,0.2493987679481506,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33551025390625,0.9470890164375304,0.2227538228034973,0.1556405574083328,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.33544921875,0.9824039936065674,0.2486716359853744,0.2350870072841644,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.962630033493042,0.2328254580497741,1.0459390878677368,291.3353271484375,291.1499938964844,288.5134582519531,286.979736328125,291.320068359375,298.3990478515625,291.3345947265625,1.0,0.3997730314731598,1.0,1.0,0.3834347128868103,1.0,-2.2573776245117188,1.545000672340393,0.7123768925666809,1.0337249040603638,0.0,0.0,0.0,50.371803283691406,75.0,-26.565750122070312,-0.0,847.8826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.8936840891838074,0.2186911553144455,0.1967551112174987,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9679727554321288,0.2722835540771484,0.2575640976428985,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.9027358293533324,0.2252940684556961,0.1575864851474762,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9410171508789062,0.2515614926815033,0.2380483150482177,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.9160460233688354,0.2342334538698196,1.0533980131149292,291.3211975097656,291.1499938964844,288.5650634765625,287.0152282714844,291.3074645996094,298.3938293457031,291.3204040527344,1.0,0.4090557992458343,1.0,1.0,0.3776718378067016,1.0,-2.285118579864502,1.5759718418121338,0.7091468572616577,1.0585252046585083,0.0,0.0,0.0,56.61813735961914,93.0,-22.070863723754883,-0.0,898.9247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.8936840891838074,0.2186911553144455,0.1967551112174987,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.9679727554321288,0.2722835540771484,0.2575640976428985,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.9027358293533324,0.2252940684556961,0.1575864851474762,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213195800781,0.9410171508789062,0.2515614926815033,0.2380483150482177,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3213806152344,0.9160460233688354,0.2342334538698196,1.0533980131149292,291.3211975097656,291.1499938964844,288.5650634765625,287.0152282714844,291.3074645996094,298.3938293457031,291.3204040527344,1.0,0.4090557992458343,1.0,1.0,0.3776718378067016,1.0,-2.285118579864502,1.5759718418121338,0.7091468572616577,1.0585252046585083,0.0,0.0,0.0,56.61813735961914,93.0,-22.070863723754883,-0.0,898.9247436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.840774416923523,0.2208543121814727,0.199115976691246,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.904249906539917,0.2752102613449096,0.2607410550117492,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488779067993164,0.2277212888002395,0.1596058458089828,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8803017735481262,0.2543447017669678,0.2411149442195892,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.858491063117981,0.2355025708675384,1.0612118244171145,291.3121337890625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,298.38800048828125,291.3118896484375,1.0,0.4213851690292358,1.0,1.0,0.3735839426517486,1.0,-2.30692458152771,1.5995841026306152,0.7073405981063843,1.0773042440414429,0.0,0.0,0.0,67.9793930053711,111.0,-13.601643562316896,-0.0,965.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3122253417969,0.840774416923523,0.2208543121814727,0.199115976691246,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3121643066406,0.904249906539917,0.2752102613449096,0.2607410550117492,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8488779067993164,0.2277212888002395,0.1596058458089828,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.8803017735481262,0.2543447017669678,0.2411149442195892,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.31219482421875,0.858491063117981,0.2355025708675384,1.0612118244171145,291.3121337890625,291.1499938964844,288.61236572265625,287.0463562011719,291.3053283691406,298.38800048828125,291.3118896484375,1.0,0.4213851690292358,1.0,1.0,0.3735839426517486,1.0,-2.30692458152771,1.5995841026306152,0.7073405981063843,1.0773042440414429,0.0,0.0,0.0,67.9793930053711,111.0,-13.601643562316896,-0.0,965.4821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992123961448669,0.2229417860507965,0.2015040516853332,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572842478752136,0.2781324088573456,0.2640253901481628,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076934814453125,0.230072483420372,0.1616467535495758,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361702561378479,0.2570574581623077,0.244216114282608,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154538869857788,0.2366747856140136,1.0690637826919556,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,298.3825988769531,291.3063049316406,1.0,0.4355947375297546,1.0,1.0,0.369496077299118,1.0,-2.329347610473633,1.623620867729187,0.7057268023490906,1.096324443817139,0.0,0.0,0.0,82.0389404296875,99.0,-9.49405288696289,-0.0,1044.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.7992123961448669,0.2229417860507965,0.2015040516853332,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.8572842478752136,0.2781324088573456,0.2640253901481628,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.8076934814453125,0.230072483420372,0.1616467535495758,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8361702561378479,0.2570574581623077,0.244216114282608,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.8154538869857788,0.2366747856140136,1.0690637826919556,291.3065185546875,291.1499938964844,288.6549072265625,287.07275390625,291.3013916015625,298.3825988769531,291.3063049316406,1.0,0.4355947375297546,1.0,1.0,0.369496077299118,1.0,-2.329347610473633,1.623620867729187,0.7057268023490906,1.096324443817139,0.0,0.0,0.0,82.0389404296875,99.0,-9.49405288696289,-0.0,1044.4935302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7912470102310181,0.223957821726799,0.2025451362133026,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8493409156799316,0.2795798182487488,0.2655236423015594,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.7997990250587463,0.23121939599514,0.1625480502843856,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8287397623062134,0.2583866119384765,0.2456071674823761,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035888671875,0.8071285486221313,0.2372256964445114,1.072195291519165,291.3034973144531,291.1499938964844,288.6742858886719,287.08404541015625,291.2979431152344,298.3799743652344,291.30322265625,1.0,0.4390696287155151,1.0,1.0,0.3674521446228027,1.0,-2.338917255401612,1.634648084640503,0.7042691707611084,1.1052570343017578,0.0,0.0,0.0,85.6347885131836,99.0,-9.247113227844238,-0.0,1069.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
