time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.789541482925415,0.2249678820371627,0.2034933716058731,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3004455566406,0.847792387008667,0.281022697687149,0.2669280767440796,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.7981871962547302,0.2323572486639022,0.1633755564689636,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8272699117660522,0.2597062885761261,0.2468984276056289,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30047607421875,0.8047977685928345,0.2377627938985824,1.0748320817947388,291.3004150390625,291.1499938964844,288.6923217773437,287.09405517578125,291.2958374023437,298.3775329589844,291.3002319335937,1.0,0.4410644471645355,1.0,1.0,0.3657098412513733,1.0,-2.3474574089050293,1.644369125366211,0.7030882239341736,1.1130867004394531,0.0,0.0,0.0,87.00077819824219,87.0,-8.58486557006836,-0.0,1083.8187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.7972983717918396,0.2269887775182724,0.2052276730537414,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8560129404067993,0.2839040756225586,0.2695644199848175,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062264919281006,0.2346236854791641,0.1648975759744644,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349428772926331,0.2623343169689178,0.2492991387844085,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112959265708923,0.2388165146112442,1.0791963338851929,291.29461669921875,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,298.3731384277344,291.2943115234375,1.0,0.4416302740573883,1.0,1.0,0.3622252941131592,1.0,-2.3626644611358643,1.6625988483428955,0.7000657320022583,1.127948522567749,0.0,0.0,0.0,85.4813461303711,75.0,-8.678939819335938,-0.0,1094.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.7972983717918396,0.2269887775182724,0.2052276730537414,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2946472167969,0.8560129404067993,0.2839040756225586,0.2695644199848175,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8062264919281006,0.2346236854791641,0.1648975759744644,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.294677734375,0.8349428772926331,0.2623343169689178,0.2492991387844085,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947082519531,0.8112959265708923,0.2388165146112442,1.0791963338851929,291.29461669921875,291.1499938964844,288.7241516113281,287.10986328125,291.2891540527344,298.3731384277344,291.2943115234375,1.0,0.4416302740573883,1.0,1.0,0.3622252941131592,1.0,-2.3626644611358643,1.6625988483428955,0.7000657320022583,1.127948522567749,0.0,0.0,0.0,85.4813461303711,75.0,-8.678939819335938,-0.0,1094.397216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.816633939743042,0.2290077209472656,0.206816628575325,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8771606087684631,0.2867692708969116,0.2720360159873962,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8251880407333374,0.2368789911270141,0.1662991195917129,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8545764684677124,0.2649491131305694,0.25153449177742,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8286996483802795,0.239851102232933,1.0827418565750122,291.2860107421875,291.1499938964844,288.75,287.119873046875,291.2782592773437,298.3692932128906,291.2855224609375,1.0,0.4390599727630615,1.0,1.0,0.3587407171726227,1.0,-2.376172065734864,1.679832100868225,0.6963399052619934,1.1421970129013062,0.0,0.0,0.0,80.03173065185547,63.0,-11.627171516418455,-0.0,1087.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.816633939743042,0.2290077209472656,0.206816628575325,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860717773437,0.8771606087684631,0.2867692708969116,0.2720360159873962,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8251880407333374,0.2368789911270141,0.1662991195917129,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861022949219,0.8545764684677124,0.2649491131305694,0.25153449177742,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861328125,0.8286996483802795,0.239851102232933,1.0827418565750122,291.2860107421875,291.1499938964844,288.75,287.119873046875,291.2782592773437,298.3692932128906,291.2855224609375,1.0,0.4390599727630615,1.0,1.0,0.3587407171726227,1.0,-2.376172065734864,1.679832100868225,0.6963399052619934,1.1421970129013062,0.0,0.0,0.0,80.03173065185547,63.0,-11.627171516418455,-0.0,1087.28857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8463951349258423,0.2310128360986709,0.2083048969507217,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9131757616996764,0.2896160185337066,0.2743931114673614,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557385802268982,0.2391152083873748,0.1676183044910431,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883329629898071,0.2675445079803467,0.2536575198173523,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581339120864868,0.240865558385849,1.0857473611831665,291.2762451171875,291.1499938964844,288.7728576660156,287.1249389648437,291.2684936523437,298.36578369140625,291.2758178710937,1.0,0.4345273375511169,1.0,1.0,0.3556514680385589,1.0,-2.388538122177124,1.6954621076583862,0.6930760741233826,1.1551047563552856,0.0,0.0,0.0,72.14250183105469,51.0,-12.780193328857422,-0.0,1068.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8463951349258423,0.2310128360986709,0.2083048969507217,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763061523437,0.9131757616996764,0.2896160185337066,0.2743931114673614,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8557385802268982,0.2391152083873748,0.1676183044910431,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763366699219,0.8883329629898071,0.2675445079803467,0.2536575198173523,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2763671875,0.8581339120864868,0.240865558385849,1.0857473611831665,291.2762451171875,291.1499938964844,288.7728576660156,287.1249389648437,291.2684936523437,298.36578369140625,291.2758178710937,1.0,0.4345273375511169,1.0,1.0,0.3556514680385589,1.0,-2.388538122177124,1.6954621076583862,0.6930760741233826,1.1551047563552856,0.0,0.0,0.0,72.14250183105469,51.0,-12.780193328857422,-0.0,1068.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8966972827911377,0.233005478978157,0.2097249031066894,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.973483681678772,0.2924569249153137,0.2766828536987304,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075900316238404,0.2413309067487716,0.1688795238733291,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.947255790233612,0.2701226472854614,0.2557040452957153,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087418913841248,0.2418644875288009,1.088395595550537,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,298.36260986328125,291.2665405273437,1.0,0.4287488758563995,1.0,1.0,0.3525622487068176,1.0,-2.4001505374908447,1.7106411457061768,0.6895095109939575,1.1677322387695312,0.0,0.0,0.0,62.724365234375,39.0,-12.898636817932127,-0.0,1043.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.8966972827911377,0.233005478978157,0.2097249031066894,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669982910156,0.973483681678772,0.2924569249153137,0.2766828536987304,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9075900316238404,0.2413309067487716,0.1688795238733291,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670288085937,0.947255790233612,0.2701226472854614,0.2557040452957153,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2670593261719,0.9087418913841248,0.2418644875288009,1.088395595550537,291.2669677734375,291.1499938964844,288.79595947265625,287.1263732910156,291.2592163085937,298.36260986328125,291.2665405273437,1.0,0.4287488758563995,1.0,1.0,0.3525622487068176,1.0,-2.4001505374908447,1.7106411457061768,0.6895095109939575,1.1677322387695312,0.0,0.0,0.0,62.724365234375,39.0,-12.898636817932127,-0.0,1043.2017822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9332801699638368,0.2339900732040405,0.2104378789663314,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626037597656,0.9990000128746032,0.2938916981220245,0.2749111354351043,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9458721876144408,0.2424249202013015,0.1695102751255035,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626342773437,0.9821941256523132,0.2713984549045563,0.2567289471626282,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.9462198615074158,0.2423518449068069,1.08973228931427,291.2625732421875,291.1499938964844,288.8075866699219,287.12579345703125,291.2542419433594,298.3611145019531,291.2621765136719,1.0,0.4254108369350433,1.0,1.0,0.3510176241397857,1.0,-2.4025399684906006,1.715983510017395,0.686556339263916,1.172976851463318,0.0,0.0,0.0,58.13663482666016,39.0,-12.767364501953123,-0.0,1027.0152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581787109375,0.9554488658905028,0.2349254935979843,0.2112131863832473,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9990063309669496,0.2959194481372833,0.2581915259361267,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9672034978866576,0.2434711456298828,0.1701898276805877,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25811767578125,0.9985334873199464,0.2726282775402069,0.2576646506786346,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2581481933594,0.9667176604270936,0.242790475487709,1.09138023853302,291.258056640625,291.1499938964844,288.8192138671875,287.1243896484375,291.2485046386719,298.3616943359375,291.2574157714844,1.0,0.4210039377212524,1.0,1.0,0.3498706817626953,1.0,-2.387025594711304,1.7088673114776611,0.6781582832336426,1.1694083213806152,0.0,0.0,0.0,55.41266632080078,59.0,-13.341898918151855,-0.0,999.3184814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.95961195230484,0.2368494570255279,0.2129136025905609,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988898038864136,0.3009916841983795,0.2569575905799866,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713003039360046,0.2456293851137161,0.171671912074089,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.998890459537506,0.2754756808280945,0.2569583058357239,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692805409431458,0.2437453269958496,1.0954960584640503,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,298.3705444335937,291.2509460449219,1.0,0.422925055027008,1.0,1.0,0.3475767970085144,1.0,-2.393627405166626,1.7189537286758425,0.6746737957000732,1.177498459815979,0.0,0.0,0.0,55.44887161254883,79.0,-8.292701721191406,-0.0,1006.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.95961195230484,0.2368494570255279,0.2129136025905609,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9988898038864136,0.3009916841983795,0.2569575905799866,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9713003039360046,0.2456293851137161,0.171671912074089,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.998890459537506,0.2754756808280945,0.2569583058357239,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2509155273437,0.9692805409431458,0.2437453269958496,1.0954960584640503,291.2508850097656,291.1499938964844,288.84259033203125,287.1192321777344,291.248291015625,298.3705444335937,291.2509460449219,1.0,0.422925055027008,1.0,1.0,0.3475767970085144,1.0,-2.393627405166626,1.7189537286758425,0.6746737957000732,1.177498459815979,0.0,0.0,0.0,55.44887161254883,79.0,-8.292701721191406,-0.0,1006.4853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366740584373474,0.2388063967227935,0.2147669792175293,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046419024467468,0.2779936790466308,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497703909873962,0.2478412687778473,0.1732870191335678,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858524203300476,0.2779726088047027,0.2629671096801758,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458168745040894,0.244759127497673,1.1005152463912964,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,298.3708190917969,291.2525329589844,1.0,0.4325700998306274,1.0,1.0,0.3452829122543335,1.0,-2.4361674785614014,1.752407193183899,0.6837602853775024,1.201155424118042,0.0,0.0,0.0,59.62928771972656,99.0,-0.1045320108532905,-0.0,1070.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9366740584373474,0.2388063967227935,0.2147669792175293,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3046419024467468,0.2779936790466308,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9497703909873962,0.2478412687778473,0.1732870191335678,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9858524203300476,0.2779726088047027,0.2629671096801758,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9458168745040894,0.244759127497673,1.1005152463912964,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2548522949219,298.3708190917969,291.2525329589844,1.0,0.4325700998306274,1.0,1.0,0.3452829122543335,1.0,-2.4361674785614014,1.752407193183899,0.6837602853775024,1.201155424118042,0.0,0.0,0.0,59.62928771972656,99.0,-0.1045320108532905,-0.0,1070.3507080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8694628477096558,0.2406771183013916,0.2168934047222137,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.948108434677124,0.3062043488025665,0.2902042865753174,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8805344104766846,0.2499853372573852,0.1751277595758438,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9164218306541444,0.2803510725498199,0.2656677663326263,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8757664561271667,0.2456785440444946,1.106899619102478,291.2571716308594,291.1499938964844,288.8892822265625,287.1001892089844,291.2599182128906,298.35968017578125,291.25732421875,1.0,0.4462235271930694,1.0,1.0,0.3434596359729767,1.0,-2.466707944869995,1.776903748512268,0.689804196357727,1.2192609310150146,0.0,0.0,0.0,71.88219451904297,119.0,3.8604896068573,-0.0,1156.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8694628477096558,0.2406771183013916,0.2168934047222137,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.948108434677124,0.3062043488025665,0.2902042865753174,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8805344104766846,0.2499853372573852,0.1751277595758438,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.9164218306541444,0.2803510725498199,0.2656677663326263,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25714111328125,0.8757664561271667,0.2456785440444946,1.106899619102478,291.2571716308594,291.1499938964844,288.8892822265625,287.1001892089844,291.2599182128906,298.35968017578125,291.25732421875,1.0,0.4462235271930694,1.0,1.0,0.3434596359729767,1.0,-2.466707944869995,1.776903748512268,0.689804196357727,1.2192609310150146,0.0,0.0,0.0,71.88219451904297,119.0,3.8604896068573,-0.0,1156.2703857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176522850990295,0.2424395829439163,0.2190859168767929,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828697800636292,0.3081823289394378,0.2925673127174377,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8274596333503723,0.2520377933979034,0.1770318448543548,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578161001205444,0.2826862931251526,0.2685007750988006,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8221207857131958,0.2464800477027893,1.11355721950531,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2629089355469,298.3514099121094,291.26007080078125,1.0,0.4612089395523071,1.0,1.0,0.3416363596916199,1.0,-2.485870599746704,1.794073462486267,0.691797137260437,1.2321962118148804,0.0,0.0,0.0,88.43363189697266,122.0,3.979749917984009,-0.0,1248.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597961425781,0.8176522850990295,0.2424395829439163,0.2190859168767929,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8828697800636292,0.3081823289394378,0.2925673127174377,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8274596333503723,0.2520377933979034,0.1770318448543548,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8578161001205444,0.2826862931251526,0.2685007750988006,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.25982666015625,0.8221207857131958,0.2464800477027893,1.11355721950531,291.2598571777344,291.1499938964844,288.9124755859375,287.08673095703125,291.2629089355469,298.3514099121094,291.26007080078125,1.0,0.4612089395523071,1.0,1.0,0.3416363596916199,1.0,-2.485870599746704,1.794073462486267,0.691797137260437,1.2321962118148804,0.0,0.0,0.0,88.43363189697266,122.0,3.979749917984009,-0.0,1248.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8026595711708069,0.2432945519685745,0.2200897783041,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8661985397338867,0.3093032240867615,0.2938311100006103,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8130775094032288,0.2530419528484344,0.1779156178236007,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8425347208976746,0.2838427722454071,0.2698371708393097,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2614440917969,0.8068808317184448,0.2468532919883728,1.116419792175293,291.261474609375,291.1499938964844,288.92401123046875,287.0791320800781,291.2645263671875,298.3482971191406,291.2616882324219,1.0,0.4668037295341491,1.0,1.0,0.3407247066497803,1.0,-2.494703531265259,1.80218505859375,0.6925185918807983,1.2383860349655151,0.0,0.0,0.0,94.90608215332033,122.0,4.192329406738281,-0.0,1287.067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7917059659957886,0.2441411167383194,0.2210388779640197,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8548449277877808,0.3104784190654754,0.2951095700263977,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8023719787597656,0.2540386617183685,0.1787578612565994,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.8321342468261719,0.2849957644939422,0.2711221575736999,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2626647949219,0.7953487634658813,0.247215911746025,1.1190005540847778,291.2626647949219,291.1499938964844,288.9354858398437,287.07098388671875,291.26483154296875,298.3456420898437,291.2628173828125,1.0,0.4716420173645019,1.0,1.0,0.339650422334671,1.0,-2.503036975860596,1.810379266738892,0.6926577091217041,1.2447494268417358,0.0,0.0,0.0,100.1935806274414,110.0,3.518275022506714,-0.0,1319.8795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886409163475037,0.2458236813545227,0.2226293236017227,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8519379496574402,0.3129321336746216,0.2974749207496643,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995123267173767,0.2560219764709472,0.1802040338516235,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.829501211643219,0.2872971594333648,0.273377001285553,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911912202835083,0.2479231059551239,1.1225945949554443,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,298.3414001464844,291.263671875,1.0,0.4748072624206543,1.0,1.0,0.3375018537044525,1.0,-2.5165584087371826,1.824797511100769,0.6917608976364136,1.2562323808670044,0.0,0.0,0.0,102.8686752319336,98.0,1.746878743171692,-0.0,1348.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7886409163475037,0.2458236813545227,0.2226293236017227,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.8519379496574402,0.3129321336746216,0.2974749207496643,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7995123267173767,0.2560219764709472,0.1802040338516235,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.829501211643219,0.2872971594333648,0.273377001285553,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635803222656,0.7911912202835083,0.2479231059551239,1.1225945949554443,291.2636108398437,291.1499938964844,288.9582214355469,287.0531311035156,291.26470947265625,298.3414001464844,291.263671875,1.0,0.4748072624206543,1.0,1.0,0.3375018537044525,1.0,-2.5165584087371826,1.824797511100769,0.6917608976364136,1.2562323808670044,0.0,0.0,0.0,102.8686752319336,98.0,1.746878743171692,-0.0,1348.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984442710876465,0.2475221306085586,0.2240117490291595,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.862407386302948,0.3154816925525665,0.2997143864631653,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095983862876892,0.2580202519893646,0.1814877390861511,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391998410224915,0.2896144390106201,0.2754141986370086,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999395728111267,0.2486376762390136,1.1251063346862793,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,298.3382568359375,291.2637939453125,1.0,0.4738075733184814,1.0,1.0,0.335353285074234,1.0,-2.527919292449951,1.8378469944000244,0.6900722980499268,1.2667930126190186,0.0,0.0,0.0,99.70645904541016,86.0,0.561418890953064,-0.0,1348.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7984442710876465,0.2475221306085586,0.2240117490291595,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.862407386302948,0.3154816925525665,0.2997143864631653,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8095983862876892,0.2580202519893646,0.1814877390861511,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.8391998410224915,0.2896144390106201,0.2754141986370086,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.7999395728111267,0.2486376762390136,1.1251063346862793,291.2637634277344,291.1499938964844,288.98065185546875,287.0334167480469,291.26422119140625,298.3382568359375,291.2637939453125,1.0,0.4738075733184814,1.0,1.0,0.335353285074234,1.0,-2.527919292449951,1.8378469944000244,0.6900722980499268,1.2667930126190186,0.0,0.0,0.0,99.70645904541016,86.0,0.561418890953064,-0.0,1348.997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172836899757385,0.2492283284664154,0.2252783924341201,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834798336029053,0.318079262971878,0.3018766045570373,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280056118965149,0.2600310146808624,0.1826831698417663,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.858677327632904,0.2919427752494812,0.2773308157920837,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176795840263367,0.2493636310100555,1.1270380020141602,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,298.3357849121094,291.257080078125,1.0,0.470251590013504,1.0,1.0,0.3317919373512268,1.0,-2.538100004196167,1.8537441492080688,0.6843559145927429,1.2804383039474487,0.0,0.0,0.0,93.07086181640624,74.0,-7.577585220336914,-0.0,1333.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8172836899757385,0.2492283284664154,0.2252783924341201,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575378417969,0.8834798336029053,0.318079262971878,0.3018766045570373,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8280056118965149,0.2600310146808624,0.1826831698417663,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.858677327632904,0.2919427752494812,0.2773308157920837,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2575988769531,0.8176795840263367,0.2493636310100555,1.1270380020141602,291.25750732421875,291.1499938964844,289.0026550292969,287.0120544433594,291.2519226074219,298.3357849121094,291.257080078125,1.0,0.470251590013504,1.0,1.0,0.3317919373512268,1.0,-2.538100004196167,1.8537441492080688,0.6843559145927429,1.2804383039474487,0.0,0.0,0.0,93.07086181640624,74.0,-7.577585220336914,-0.0,1333.231201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8441014885902405,0.250906229019165,0.226448193192482,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167636632919312,0.3206730782985687,0.3039633333683014,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8557908535003662,0.2620251774787903,0.1838108450174331,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894748091697693,0.2942525744438171,0.2791540324687958,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434835076332092,0.2500767111778259,1.1285496950149536,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,298.3334350585937,291.2463073730469,1.0,0.465123564004898,1.0,1.0,0.3282305896282196,1.0,-2.5473756790161133,1.8692221641540527,0.6781535148620605,1.2938528060913086,0.0,0.0,0.0,84.35758972167969,62.0,-13.02340030670166,-0.0,1307.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8441014885902405,0.250906229019165,0.226448193192482,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2468566894531,0.9167636632919312,0.3206730782985687,0.3039633333683014,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8557908535003662,0.2620251774787903,0.1838108450174331,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.24688720703125,0.8894748091697693,0.2942525744438171,0.2791540324687958,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2469482421875,0.8434835076332092,0.2500767111778259,1.1285496950149536,291.246826171875,291.1499938964844,289.024169921875,286.9892883300781,291.2386474609375,298.3334350585937,291.2463073730469,1.0,0.465123564004898,1.0,1.0,0.3282305896282196,1.0,-2.5473756790161133,1.8692221641540527,0.6781535148620605,1.2938528060913086,0.0,0.0,0.0,84.35758972167969,62.0,-13.02340030670166,-0.0,1307.1661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8624780178070068,0.2517344653606415,0.227005049586296,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24090576171875,0.94095641374588,0.3219646513462066,0.3049831092357635,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.240966796875,0.8750487565994263,0.263015478849411,0.1843557059764862,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.9105345606803894,0.2953996658325195,0.2800390422344208,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409973144531,0.8612817525863647,0.2504273056983948,1.1291882991790771,291.2408752441406,291.1499938964844,289.0347595214844,286.9774475097656,291.2318725585937,298.332275390625,291.24029541015625,1.0,0.4621719419956207,1.0,1.0,0.3264499008655548,1.0,-2.551755428314209,1.876810908317566,0.6749445796012878,1.3004615306854248,0.0,0.0,0.0,79.50373840332031,62.0,-14.74630355834961,-0.0,1291.57373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8859049081802368,0.2525553703308105,0.2275466024875641,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.234375,0.9684153199195862,0.3232513666152954,0.3059894740581512,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8992968797683716,0.2640009522438049,0.1848904341459274,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.9390982389450072,0.2965411245822906,0.2809095978736877,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.8840686082839966,0.2507734000682831,1.1297637224197388,291.2343139648437,291.1499938964844,289.045166015625,286.9653625488281,291.2240600585937,298.33111572265625,291.2336730957031,1.0,0.4590276479721069,1.0,1.0,0.3245477974414825,1.0,-2.555995464324951,1.8846193552017207,0.67137610912323,1.3073164224624634,0.0,0.0,0.0,74.40876770019531,50.0,-16.602035522460938,-0.0,1274.701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9389387965202332,0.2541313171386719,0.2286746948957443,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.3261076807975769,0.294166088104248,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.954744517803192,0.2659137547016144,0.1860001534223556,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9901404976844788,0.2987638115882873,0.2827033400535583,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354132413864136,0.2514086067676544,1.1311779022216797,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,298.3294982910156,291.2186279296875,1.0,0.4515549838542938,1.0,1.0,0.3207435309886932,1.0,-2.548373222351074,1.889492869377136,0.658880352973938,1.314310908317566,0.0,0.0,0.0,65.85807800292969,68.0,-20.82328414916992,-0.0,1228.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9389387965202332,0.2541313171386719,0.2286746948957443,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2197570800781,0.9990000128746032,0.3261076807975769,0.294166088104248,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198486328125,0.954744517803192,0.2659137547016144,0.1860001534223556,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.21978759765625,0.9901404976844788,0.2987638115882873,0.2827033400535583,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2198791503906,0.9354132413864136,0.2514086067676544,1.1311779022216797,291.2196655273437,291.1499938964844,289.0655517578125,286.94049072265625,291.2048645019531,298.3294982910156,291.2186279296875,1.0,0.4515549838542938,1.0,1.0,0.3207435309886932,1.0,-2.548373222351074,1.889492869377136,0.658880352973938,1.314310908317566,0.0,0.0,0.0,65.85807800292969,68.0,-20.82328414916992,-0.0,1228.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445380568504332,0.255664974451065,0.2300273478031158,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303449153900146,0.2913180291652679,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603968262672424,0.2678015828132629,0.1872947365045547,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994490385055542,0.3009616434574127,0.2847464680671692,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397683143615724,0.2520353496074676,1.133827805519104,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,298.3345031738281,291.2006225585937,1.0,0.4529796540737152,1.0,1.0,0.3169392943382263,1.0,-2.5537185668945312,1.9031734466552728,0.6505452990531921,1.3261747360229492,0.0,0.0,0.0,65.57054138183594,86.0,-22.4581356048584,-0.0,1233.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9445380568504332,0.255664974451065,0.2300273478031158,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.9990000128746032,0.3303449153900146,0.2913180291652679,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.9603968262672424,0.2678015828132629,0.1872947365045547,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20135498046875,0.994490385055542,0.3009616434574127,0.2847464680671692,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2014465332031,0.9397683143615724,0.2520353496074676,1.133827805519104,291.2012634277344,291.1499938964844,289.0852355957031,286.9149475097656,291.1890869140625,298.3345031738281,291.2006225585937,1.0,0.4529796540737152,1.0,1.0,0.3169392943382263,1.0,-2.5537185668945312,1.9031734466552728,0.6505452990531921,1.3261747360229492,0.0,0.0,0.0,65.57054138183594,86.0,-22.4581356048584,-0.0,1233.4840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238695502281188,0.2571900188922882,0.2315059751272201,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332589864730835,0.31048583984375,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.940802037715912,0.2696976661682129,0.1887003630399704,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.979241669178009,0.3031689524650574,0.2869408428668976,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179160594940186,0.2526818215847015,1.13727068901062,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,298.3332824707031,291.1941223144531,1.0,0.4610494673252105,1.0,1.0,0.3146811425685882,1.0,-2.5869674682617188,1.9316688776016235,0.6552987098693848,1.3469339609146118,0.0,0.0,0.0,69.76970672607422,104.0,-11.299763679504396,-0.0,1293.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
