time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9238695502281188,0.2571900188922882,0.2315059751272201,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9990000128746032,0.3332589864730835,0.31048583984375,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.940802037715912,0.2696976661682129,0.1887003630399704,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.979241669178009,0.3031689524650574,0.2869408428668976,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.194091796875,0.9179160594940186,0.2526818215847015,1.13727068901062,291.1940612792969,291.1499938964844,289.1041564941406,286.8889465332031,291.190673828125,298.3332824707031,291.1941223144531,1.0,0.4610494673252105,1.0,1.0,0.3146811425685882,1.0,-2.5869674682617188,1.9316688776016235,0.6552987098693848,1.3469339609146118,0.0,0.0,0.0,69.76970672607422,104.0,-11.299763679504396,-0.0,1293.3277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.869909942150116,0.2586332857608795,0.2332384437322616,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543817639350892,0.3347658514976501,0.3172566592693329,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841505646705627,0.2715210914611816,0.1903102993965149,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.921553671360016,0.3053055703639984,0.2894133031368255,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8641082644462585,0.2532350122928619,1.1419621706008911,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,298.3244934082031,291.1913757324219,1.0,0.4723333716392517,1.0,1.0,0.3124229609966278,1.0,-2.6071064472198486,1.9512301683425903,0.6558762192726135,1.3621940612792969,0.0,0.0,0.0,81.49185180664062,122.0,-6.963586807250977,-0.0,1371.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.869909942150116,0.2586332857608795,0.2332384437322616,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.9543817639350892,0.3347658514976501,0.3172566592693329,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8841505646705627,0.2715210914611816,0.1903102993965149,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.921553671360016,0.3053055703639984,0.2894133031368255,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1916198730469,0.8641082644462585,0.2532350122928619,1.1419621706008911,291.19158935546875,291.1499938964844,289.12225341796875,286.8627624511719,291.1878967285156,298.3244934082031,291.1913757324219,1.0,0.4723333716392517,1.0,1.0,0.3124229609966278,1.0,-2.6071064472198486,1.9512301683425903,0.6558762192726135,1.3621940612792969,0.0,0.0,0.0,81.49185180664062,122.0,-6.963586807250977,-0.0,1371.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8470327258110046,0.2593235671520233,0.2341179847717285,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1892395019531,0.925234079360962,0.3356766998767853,0.3183354139328003,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8604657053947449,0.2724058926105499,0.1911285519599914,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8949824571609497,0.3063484728336334,0.2906688749790191,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18927001953125,0.8412100672721863,0.2534782886505127,1.1443575620651243,291.1892395019531,291.1499938964844,289.1309814453125,286.84967041015625,291.18603515625,298.32110595703125,291.1890869140625,1.0,0.4785352945327759,1.0,1.0,0.3112939000129699,1.0,-2.615476608276367,1.95989990234375,0.6555767059326172,1.3690139055252075,0.0,0.0,0.0,88.59996032714844,122.0,-6.560540199279785,-0.0,1413.6943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8275021314620972,0.2599956691265106,0.235002651810646,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.9000881314277649,0.336658775806427,0.3195164203643799,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8402482271194458,0.2732749581336975,0.1919527053833007,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.8727549314498901,0.3073762953281402,0.2919332087039947,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878967285156,0.821507453918457,0.2537035644054413,1.1467787027359009,291.1878967285156,291.1499938964844,289.13946533203125,286.83660888671875,291.1866149902344,298.31817626953125,291.1879272460937,1.0,0.4849916398525238,1.0,1.0,0.3105109333992004,1.0,-2.623377084732056,1.9674042463302608,0.6559728980064392,1.3747174739837646,0.0,0.0,0.0,96.24176788330078,125.0,-4.661592960357666,-0.0,1458.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058692216873169,0.2613169848918915,0.2365639507770538,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751363754272461,0.3387599289417267,0.3218457698822021,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190858960151672,0.2749913930892944,0.1934416443109512,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495789766311646,0.3094098269939422,0.2942466735839844,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985380291938782,0.2541253268718719,1.150566339492798,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,298.3134155273437,291.1878662109375,1.0,0.4937357008457184,1.0,1.0,0.3089450597763061,1.0,-2.6371750831604004,1.9809609651565552,0.6562142372131348,1.385150671005249,0.0,0.0,0.0,106.71110534667967,113.0,-1.4536186456680298,-0.0,1524.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8058692216873169,0.2613169848918915,0.2365639507770538,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8751363754272461,0.3387599289417267,0.3218457698822021,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8190858960151672,0.2749913930892944,0.1934416443109512,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.8495789766311646,0.3094098269939422,0.2942466735839844,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.7985380291938782,0.2541253268718719,1.150566339492798,291.18780517578125,291.1429443359375,289.1556701660156,286.810791015625,291.18768310546875,298.3134155273437,291.1878662109375,1.0,0.4937357008457184,1.0,1.0,0.3089450597763061,1.0,-2.6371750831604004,1.9809609651565552,0.6562142372131348,1.385150671005249,0.0,0.0,0.0,106.71110534667967,113.0,-1.4536186456680298,-0.0,1524.0242919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8045006394386292,0.2626443803310394,0.2377939373254776,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740634322166443,0.340974360704422,0.3239544332027435,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181008100509644,0.2767103910446167,0.1946713775396347,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.848617672920227,0.3114415109157562,0.2962061464786529,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.79625403881073,0.2545422613620758,1.1526533365249634,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,298.30987548828125,291.1877136230469,1.0,0.4957121014595032,1.0,1.0,0.3073791563510895,1.0,-2.6475305557250977,1.9922128915786743,0.6553177237510681,1.3940554857254028,0.0,0.0,0.0,108.32447052001952,101.0,-0.6846098303794861,-0.0,1545.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8045006394386292,0.2626443803310394,0.2377939373254776,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8740634322166443,0.340974360704422,0.3239544332027435,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.8181008100509644,0.2767103910446167,0.1946713775396347,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.848617672920227,0.3114415109157562,0.2962061464786529,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.79625403881073,0.2545422613620758,1.1526533365249634,291.1877136230469,291.1241149902344,289.1708679199219,286.7854919433594,291.1875915527344,298.30987548828125,291.1877136230469,1.0,0.4957121014595032,1.0,1.0,0.3073791563510895,1.0,-2.6475305557250977,1.9922128915786743,0.6553177237510681,1.3940554857254028,0.0,0.0,0.0,108.32447052001952,101.0,-0.6846098303794861,-0.0,1545.579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151538372039795,0.2639992833137512,0.238841101527214,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864935040473938,0.3432589769363403,0.3259218335151672,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286330103874207,0.2784538269042969,0.1957560330629348,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601145148277283,0.3134914636611938,0.297963410615921,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062537312507629,0.2549823224544525,1.153793454170227,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,298.30718994140625,291.18414306640625,1.0,0.4939087331295013,1.0,1.0,0.3051845729351043,1.0,-2.6559393405914307,2.00381851196289,0.6521208882331848,1.4037104845046997,0.0,0.0,0.0,104.36028289794922,89.0,-4.274334907531738,-0.0,1539.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8151538372039795,0.2639992833137512,0.238841101527214,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8864935040473938,0.3432589769363403,0.3259218335151672,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8286330103874207,0.2784538269042969,0.1957560330629348,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1843566894531,0.8601145148277283,0.3134914636611938,0.297963410615921,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18438720703125,0.8062537312507629,0.2549823224544525,1.153793454170227,291.184326171875,291.1066589355469,289.1849670410156,286.76104736328125,291.1814880371094,298.30718994140625,291.18414306640625,1.0,0.4939087331295013,1.0,1.0,0.3051845729351043,1.0,-2.6559393405914307,2.00381851196289,0.6521208882331848,1.4037104845046997,0.0,0.0,0.0,104.36028289794922,89.0,-4.274334907531738,-0.0,1539.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338804841041565,0.2653643488883972,0.2397812604904174,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097281694412231,0.3455730378627777,0.3277989029884338,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481075167655945,0.2802107036113739,0.1967588365077972,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818293213844299,0.3155494630336761,0.2996046245098114,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243826031684875,0.2554413974285126,1.1544277667999268,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,298.30499267578125,291.17822265625,1.0,0.4898227453231811,1.0,1.0,0.3029899895191192,1.0,-2.6632649898529053,2.0147666931152344,0.6484982371330261,1.412941336631775,0.0,0.0,0.0,97.17096710205078,77.0,-7.214912414550781,-0.0,1516.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8338804841041565,0.2653643488883972,0.2397812604904174,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.9097281694412231,0.3455730378627777,0.3277989029884338,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8481075167655945,0.2802107036113739,0.1967588365077972,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.8818293213844299,0.3155494630336761,0.2996046245098114,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8243826031684875,0.2554413974285126,1.1544277667999268,291.1784973144531,291.0906677246094,289.1978454589844,286.7376708984375,291.1741943359375,298.30499267578125,291.17822265625,1.0,0.4898227453231811,1.0,1.0,0.3029899895191192,1.0,-2.6632649898529053,2.0147666931152344,0.6484982371330261,1.412941336631775,0.0,0.0,0.0,97.17096710205078,77.0,-7.214912414550781,-0.0,1516.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8467065095901489,0.2660484910011291,0.2402245551347732,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.9270845651626588,0.3467353880405426,0.3287134766578674,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8617523312568665,0.2810927331447601,0.1972406506538391,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.8968191146850586,0.3165802955627441,0.3003969192504883,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.8364595770835876,0.2556772232055664,1.1546306610107422,291.1750793457031,291.083251953125,289.2038269042969,286.7264709472656,291.1701965332031,298.3039855957031,291.1747741699219,1.0,0.4872242212295532,1.0,1.0,0.3018926978111267,1.0,-2.6666717529296875,2.0200743675231934,0.6465974450111389,1.417445421218872,0.0,0.0,0.0,92.79932403564452,77.0,-8.35041332244873,-0.0,1501.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.86269211769104,0.2667306065559387,0.2406543791294098,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.9480862617492676,0.3478974997997284,0.3296156525611877,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.8787081837654114,0.2819746136665344,0.1977130323648452,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.9157363772392272,0.3176099061965942,0.301175445318222,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.8514233231544495,0.2559152245521545,1.1547820568084717,291.1696472167969,291.07623291015625,289.2095031738281,286.71563720703125,291.1606140136719,298.30303955078125,291.1689453125,1.0,0.4843643605709076,1.0,1.0,0.3000732660293579,1.0,-2.669957637786865,2.02713942527771,0.6428181529045105,1.42372727394104,0.0,0.0,0.0,88.0661849975586,65.0,-12.74267864227295,-0.0,1484.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078371524810792,0.2680552303791046,0.241460844874382,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944171905517578,0.3501892387866974,0.3313702940940857,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.927442729473114,0.2837093770503998,0.1986228227615356,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685856699943542,0.3196378946304321,0.3026826977729797,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942482471466064,0.25637286901474,1.154903531074524,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,298.3008728027344,291.1514892578125,1.0,0.4780640006065368,1.0,1.0,0.2964344322681427,1.0,-2.6760857105255127,2.0412344932556152,0.6348510980606079,1.4363584518432615,0.0,0.0,0.0,77.85108184814453,68.0,-21.23080444335937,-0.0,1446.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9078371524810792,0.2680552303791046,0.241460844874382,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9944171905517578,0.3501892387866974,0.3313702940940857,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.927442729473114,0.2837093770503998,0.1986228227615356,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.9685856699943542,0.3196378946304321,0.3026826977729797,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.8942482471466064,0.25637286901474,1.154903531074524,291.1523132324219,291.0634155273437,289.2198181152344,286.6951904296875,291.1394348144531,298.3008728027344,291.1514892578125,1.0,0.4780640006065368,1.0,1.0,0.2964344322681427,1.0,-2.6760857105255127,2.0412344932556152,0.6348510980606079,1.4363584518432615,0.0,0.0,0.0,77.85108184814453,68.0,-21.23080444335937,-0.0,1446.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284048080444336,0.2692748010158539,0.2424611747264862,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529771566390991,0.3211166858673095,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489654898643494,0.2853550314903259,0.1996938735246658,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986458420753479,0.3215743899345398,0.3044059872627258,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119271636009216,0.2567541599273681,1.1561174392700195,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,298.3002014160156,291.13043212890625,1.0,0.475119948387146,1.0,1.0,0.2927955687046051,1.0,-2.669796705245972,2.046760082244873,0.6230365633964539,1.443325757980347,0.0,0.0,0.0,74.46028137207031,71.0,-27.56647109985352,-0.0,1422.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.9284048080444336,0.2692748010158539,0.2424611747264862,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.9990000128746032,0.3529771566390991,0.3211166858673095,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.9489654898643494,0.2853550314903259,0.1996938735246658,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.986458420753479,0.3215743899345398,0.3044059872627258,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.9119271636009216,0.2567541599273681,1.1561174392700195,291.13153076171875,291.0523681640625,289.228759765625,286.6766052246094,291.11492919921875,298.3002014160156,291.13043212890625,1.0,0.475119948387146,1.0,1.0,0.2927955687046051,1.0,-2.669796705245972,2.046760082244873,0.6230365633964539,1.443325757980347,0.0,0.0,0.0,74.46028137207031,71.0,-27.56647109985352,-0.0,1422.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376841187477112,0.270416259765625,0.2434537559747696,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565972149372101,0.3142695128917694,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.958260178565979,0.286939412355423,0.2007711082696914,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.993632197380066,0.3234452605247497,0.3061344921588897,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198530316352844,0.2570902705192566,1.157441020011902,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,298.3031005859375,291.1087341308594,1.0,0.4740836918354034,1.0,1.0,0.2894359529018402,1.0,-2.667714834213257,2.054445505142212,0.6132692694664001,1.4513037204742432,0.0,0.0,0.0,73.22188568115234,89.0,-29.23302459716797,-0.0,1414.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.9376841187477112,0.270416259765625,0.2434537559747696,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.9990000128746032,0.3565972149372101,0.3142695128917694,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.958260178565979,0.286939412355423,0.2007711082696914,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.993632197380066,0.3234452605247497,0.3061344921588897,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.9198530316352844,0.2570902705192566,1.157441020011902,291.1097106933594,291.0430908203125,289.2362060546875,286.66015625,291.0931701660156,298.3031005859375,291.1087341308594,1.0,0.4740836918354034,1.0,1.0,0.2894359529018402,1.0,-2.667714834213257,2.054445505142212,0.6132692694664001,1.4513037204742432,0.0,0.0,0.0,73.22188568115234,89.0,-29.23302459716797,-0.0,1414.2774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233086705207824,0.2715450227260589,0.2445539683103561,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595770895481109,0.3284977078437805,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448872804641724,0.2885251343250274,0.2019417583942413,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833839535713196,0.3253108859062195,0.3079830408096313,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331017494202,0.2574383318424225,1.1594239473342896,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,298.3033142089844,291.0888061523437,1.0,0.4803653359413147,1.0,1.0,0.2860763669013977,1.0,-2.6921119689941406,2.08054518699646,0.6115669012069702,1.4714528322219849,0.0,0.0,0.0,76.51162719726562,107.0,-27.42336082458496,-0.0,1462.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0896911621094,0.9233086705207824,0.2715450227260589,0.2445539683103561,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.9990000128746032,0.3595770895481109,0.3284977078437805,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.9448872804641724,0.2885251343250274,0.2019417583942413,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.089599609375,0.9833839535713196,0.3253108859062195,0.3079830408096313,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.9053331017494202,0.2574383318424225,1.1594239473342896,291.0895080566406,291.0357360839844,289.2421264648437,286.6461181640625,291.0757141113281,298.3033142089844,291.0888061523437,1.0,0.4803653359413147,1.0,1.0,0.2860763669013977,1.0,-2.6921119689941406,2.08054518699646,0.6115669012069702,1.4714528322219849,0.0,0.0,0.0,76.51162719726562,107.0,-27.42336082458496,-0.0,1462.4710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0807189941406,0.9087763428688048,0.2720947861671448,0.2451504468917846,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08056640625,0.9984554648399352,0.360228955745697,0.341076910495758,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806884765625,0.9300960898399352,0.2893085777759552,0.2025668919086456,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.9711722731590272,0.3262322247028351,0.3089590668678283,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8919942378997803,0.2575995326042175,1.160669445991516,291.0805358886719,291.0328063964844,289.2445068359375,286.6400451660156,291.0674743652344,298.2994689941406,291.07989501953125,1.0,0.4855118989944458,1.0,1.0,0.2843965590000152,1.0,-2.711554288864136,2.098659038543701,0.6128950715065002,1.4851796627044678,0.0,0.0,0.0,79.86797332763672,107.0,-26.18010902404785,-0.0,1504.735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.8812844157218933,0.2725850641727447,0.2458532750606537,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.9740581512451172,0.3606642782688141,0.3418242633342743,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.899949312210083,0.2900354564189911,0.2032769620418548,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.9412558674812316,0.3270961940288543,0.3100492060184479,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.072998046875,0.8651108145713806,0.2576968073844909,1.1624348163604736,291.07281494140625,291.0303955078125,289.2464599609375,286.6347045898437,291.0605163574219,298.2939758300781,291.0722045898437,1.0,0.4908300638198852,1.0,1.0,0.2833825051784515,1.0,-2.7174172401428223,2.105597972869873,0.6118192672729492,1.491053581237793,0.0,0.0,0.0,86.4390640258789,125.0,-24.13016128540039,-0.0,1543.47705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376744985580444,0.2735084295272827,0.2472322732210159,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203764200210572,0.3619553744792938,0.3434863984584808,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545411825180054,0.2914374768733978,0.2046810090541839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894349336624146,0.3287696242332458,0.3122054040431976,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227658867835999,0.2578221559524536,1.1657729148864746,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,298.28582763671875,291.0576171875,1.0,0.5025251507759094,1.0,1.0,0.2813543975353241,1.0,-2.7293615341186523,2.119494199752808,0.6098671555519104,1.5022069215774536,0.0,0.0,0.0,101.17845153808594,143.0,-21.40212631225586,-0.0,1629.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.058349609375,0.8376744985580444,0.2735084295272827,0.2472322732210159,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.9203764200210572,0.3619553744792938,0.3434863984584808,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.8545411825180054,0.2914374768733978,0.2046810090541839,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05828857421875,0.8894349336624146,0.3287696242332458,0.3122054040431976,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583801269531,0.8227658867835999,0.2578221559524536,1.1657729148864746,291.0582275390625,291.027099609375,289.2491149902344,286.6261901855469,291.04705810546875,298.28582763671875,291.0576171875,1.0,0.5025251507759094,1.0,1.0,0.2813543975353241,1.0,-2.7293615341186523,2.119494199752808,0.6098671555519104,1.5022069215774536,0.0,0.0,0.0,101.17845153808594,143.0,-21.40212631225586,-0.0,1629.0159912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804574191570282,0.2743656039237976,0.2486057579517364,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800972700119019,0.3635195791721344,0.3455327451229095,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213877081871033,0.2927786707878113,0.206084743142128,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528109788894653,0.3303776681423187,0.314357191324234,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880778908729553,0.2578753232955932,1.1690442562103271,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,298.2796630859375,291.04315185546875,1.0,0.5150437951087952,1.0,1.0,0.2793262600898742,1.0,-2.74167537689209,2.1336796283721924,0.6079957485198975,1.513577938079834,0.0,0.0,0.0,117.4281768798828,146.0,-20.573455810546875,-0.0,1722.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438842773437,0.804574191570282,0.2743656039237976,0.2486057579517364,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.8800972700119019,0.3635195791721344,0.3455327451229095,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438537597656,0.8213877081871033,0.2927786707878113,0.206084743142128,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0438232421875,0.8528109788894653,0.3303776681423187,0.314357191324234,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0439147949219,0.7880778908729553,0.2578753232955932,1.1690442562103271,291.04376220703125,291.0260009765625,289.25,286.620849609375,291.0328369140625,298.2796630859375,291.04315185546875,1.0,0.5150437951087952,1.0,1.0,0.2793262600898742,1.0,-2.74167537689209,2.1336796283721924,0.6079957485198975,1.513577938079834,0.0,0.0,0.0,117.4281768798828,146.0,-20.573455810546875,-0.0,1722.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797146439552307,0.272888571023941,0.2482499778270721,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.854318380355835,0.3628228306770324,0.3458976149559021,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973564267158508,0.291709691286087,0.2061145454645156,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290736079216003,0.3295469880104065,0.3146325051784515,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630578279495239,0.2553448379039764,1.1629917621612549,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,298.2529296875,291.0289001464844,1.0,0.5223938226699829,1.0,1.0,0.2784613668918609,1.0,-2.734802484512329,2.1312947273254395,0.6035078167915344,1.5129687786102295,0.0,0.0,0.0,130.62701416015625,134.0,-20.34669303894043,-0.0,1774.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7797146439552307,0.272888571023941,0.2482499778270721,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.854318380355835,0.3628228306770324,0.3458976149559021,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.7973564267158508,0.291709691286087,0.2061145454645156,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8290736079216003,0.3295469880104065,0.3146325051784515,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7630578279495239,0.2553448379039764,1.1629917621612549,291.02960205078125,291.0260009765625,289.25,286.6183776855469,291.0180969238281,298.2529296875,291.0289001464844,1.0,0.5223938226699829,1.0,1.0,0.2784613668918609,1.0,-2.734802484512329,2.1312947273254395,0.6035078167915344,1.5129687786102295,0.0,0.0,0.0,130.62701416015625,134.0,-20.34669303894043,-0.0,1774.236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737590670585632,0.2722141444683075,0.2476153671741485,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488247990608215,0.362871766090393,0.3459217250347137,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915377616882324,0.2913356721401214,0.205843985080719,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237939476966858,0.3293768465518951,0.3144644796848297,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561451196670532,0.2533489763736725,1.1541041135787964,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,298.237060546875,291.0150451660156,1.0,0.5222584009170532,1.0,1.0,0.2775964736938476,1.0,-2.72286057472229,2.125272035598755,0.5975884199142456,1.5095645189285278,0.0,0.0,0.0,133.52252197265625,122.0,-19.409427642822266,-0.0,1769.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01580810546875,0.7737590670585632,0.2722141444683075,0.2476153671741485,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01568603515625,0.8488247990608215,0.362871766090393,0.3459217250347137,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157775878906,0.7915377616882324,0.2913356721401214,0.205843985080719,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.8237939476966858,0.3293768465518951,0.3144644796848297,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158386230469,0.7561451196670532,0.2533489763736725,1.1541041135787964,291.0156555175781,291.0260009765625,289.25,286.6181945800781,291.0049133300781,298.237060546875,291.0150451660156,1.0,0.5222584009170532,1.0,1.0,0.2775964736938476,1.0,-2.72286057472229,2.125272035598755,0.5975884199142456,1.5095645189285278,0.0,0.0,0.0,133.52252197265625,122.0,-19.409427642822266,-0.0,1769.7979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0094299316406,0.7752640247344971,0.272071361541748,0.2473944723606109,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00933837890625,0.8507208228111267,0.3630845248699188,0.3460248112678528,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093994140625,0.7932432889938354,0.2913303077220917,0.2057695239782333,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0093688964844,0.8254883289337158,0.3294684588909149,0.3144562542438507,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00946044921875,0.7568956613540649,0.2525269985198974,1.1499686241149902,291.0093078613281,291.0260009765625,289.25,286.6189270019531,290.9991149902344,298.2318725585937,291.0087280273437,1.0,0.5206306576728821,1.0,1.0,0.2771640121936798,1.0,-2.71764874458313,2.122788667678833,0.5948601365089417,1.5082118511199951,0.0,0.0,0.0,132.2179718017578,122.0,-18.531293869018555,-0.0,1755.9678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.778805136680603,0.2720179259777069,0.2472194731235504,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.854745626449585,0.3633877635002136,0.3461756408214569,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7970445156097412,0.291414350271225,0.2057289183139801,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050048828125,0.8291471004486084,0.329647809267044,0.3144918084144592,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0050354003906,0.7595604658126831,0.2518029510974884,1.146073341369629,291.0050048828125,291.0260009765625,289.25,286.62017822265625,290.99871826171875,298.2279663085937,291.0047912597656,1.0,0.5183009505271912,1.0,1.0,0.2774354517459869,1.0,-2.712931632995605,2.118861675262451,0.5940698981285095,1.505312442779541,0.0,0.0,0.0,129.7181396484375,110.0,-14.340033531188965,-0.0,1737.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7909790277481079,0.2721303105354309,0.2469877153635025,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8682711720466614,0.3642211854457855,0.3466072082519531,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8097144961357117,0.2918110191822052,0.2057438790798187,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.8413974642753601,0.3302302062511444,0.3146882653236389,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0025939941406,0.7697598338127136,0.2506183087825775,1.1390438079833984,291.0025939941406,291.0260009765625,289.25,286.6241760253906,291.00006103515625,298.2230224609375,291.0025329589844,1.0,0.5122194290161133,1.0,1.0,0.2779783308506012,1.0,-2.704976320266724,2.111807107925415,0.5931692719459534,1.499982476234436,0.0,0.0,0.0,122.24398040771484,98.0,-6.152192115783691,-0.0,1691.1541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
