time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8040156960487366,0.3355435132980346,0.3044569194316864,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.9013401865959167,0.4783640801906585,0.4545827209949493,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8452349305152893,0.3938266336917877,0.2771202027797699,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.8716127872467041,0.4330334365367889,0.4120578169822693,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.7642527222633362,0.2882921993732452,1.3102625608444214,291.02984619140625,291.0260009765625,289.25,286.93731689453125,291.0292663574219,298.27880859375,291.0298156738281,1.0,0.6228519082069397,1.0,1.0,0.2652825713157654,1.0,-3.312530279159546,2.578946828842163,0.733583390712738,1.832193851470948,0.0,0.0,0.0,174.73287963867188,155.0,-2.0064139366149902,-0.0,3060.940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190606832504272,0.3367251753807068,0.3051098883152008,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.920735478401184,0.4803718030452728,0.4560447931289673,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.861457347869873,0.39588263630867,0.2782343626022339,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.888954222202301,0.4349581003189087,0.4134432375431061,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787564396858215,0.2891164422035217,1.3119267225265503,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,298.27740478515625,291.0289611816406,1.0,0.6181879639625549,1.0,1.0,0.2650814652442932,1.0,-3.3200812339782715,2.584972381591797,0.7351087927818298,1.8365517854690552,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316442012786863,-0.0,3019.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.8190606832504272,0.3367251753807068,0.3051098883152008,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.920735478401184,0.4803718030452728,0.4560447931289673,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.861457347869873,0.39588263630867,0.2782343626022339,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.888954222202301,0.4349581003189087,0.4134432375431061,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02899169921875,0.7787564396858215,0.2891164422035217,1.3119267225265503,291.02899169921875,291.0260009765625,289.25,286.9428405761719,291.0285949707031,298.27740478515625,291.0289611816406,1.0,0.6181879639625549,1.0,1.0,0.2650814652442932,1.0,-3.3200812339782715,2.584972381591797,0.7351087927818298,1.8365517854690552,0.0,0.0,0.0,164.47750854492188,143.0,-1.4316442012786863,-0.0,3019.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836658775806427,0.3379215002059936,0.3057486712932586,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456778168678284,0.4823830425739288,0.4574806988239288,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819993734359741,0.3979522287845611,0.2793362140655517,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107449650764464,0.4368887841701507,0.4148047268390655,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.79693204164505,0.2899643182754516,1.313555359840393,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,298.2762451171875,291.0282287597656,1.0,0.6130757331848145,1.0,1.0,0.2648803293704986,1.0,-3.3274972438812256,2.59090542793274,0.7365917563438416,1.8408386707305908,0.0,0.0,0.0,153.42922973632812,131.0,-1.1568480730056765,-0.0,2972.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.836658775806427,0.3379215002059936,0.3057486712932586,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9456778168678284,0.4823830425739288,0.4574806988239288,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8819993734359741,0.3979522287845611,0.2793362140655517,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.9107449650764464,0.4368887841701507,0.4148047268390655,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.79693204164505,0.2899643182754516,1.313555359840393,291.0282287597656,291.0260009765625,289.25,286.94952392578125,291.0279235839844,298.2762451171875,291.0282287597656,1.0,0.6130757331848145,1.0,1.0,0.2648803293704986,1.0,-3.3274972438812256,2.59090542793274,0.7365917563438416,1.8408386707305908,0.0,0.0,0.0,153.42922973632812,131.0,-1.1568480730056765,-0.0,2972.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587578535079956,0.3391240239143371,0.306378960609436,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.973203420639038,0.4843914806842804,0.4588986933231354,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076810479164124,0.4000287353992462,0.2804316282272339,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401792883872986,0.4388194382190704,0.4161508977413177,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185498118400574,0.2908299267292022,1.3151905536651611,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,298.2752380371094,291.02740478515625,1.0,0.6077174544334412,1.0,1.0,0.2647882997989654,1.0,-3.3348631858825684,2.596471309661865,0.7383919954299927,1.844764351844788,0.0,0.0,0.0,141.95547485351562,119.0,-1.2970898151397705,-0.0,2923.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8587578535079956,0.3391240239143371,0.306378960609436,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.973203420639038,0.4843914806842804,0.4588986933231354,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9076810479164124,0.4000287353992462,0.2804316282272339,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.9401792883872986,0.4388194382190704,0.4161508977413177,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274353027344,0.8185498118400574,0.2908299267292022,1.3151905536651611,291.0274353027344,291.02801513671875,289.2483825683594,286.9569091796875,291.0268859863281,298.2752380371094,291.02740478515625,1.0,0.6077174544334412,1.0,1.0,0.2647882997989654,1.0,-3.3348631858825684,2.596471309661865,0.7383919954299927,1.844764351844788,0.0,0.0,0.0,141.95547485351562,119.0,-1.2970898151397705,-0.0,2923.383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871935606002808,0.3403167128562927,0.3070039451122284,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863895773887634,0.4596856236457824,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426631331443788,0.4020976722240448,0.2815241813659668,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732577204704284,0.4407360553741455,0.4174869954586029,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.843493640422821,0.2917011380195617,1.316863179206848,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,298.2742614746094,291.02490234375,1.0,0.6021770238876343,1.0,1.0,0.2646962702274322,1.0,-3.341418981552124,2.60143518447876,0.739983856678009,1.8483694791793823,0.0,0.0,0.0,130.40016174316406,122.0,-3.062384843826294,-0.0,2871.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.8871935606002808,0.3403167128562927,0.3070039451122284,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0249938964844,0.9990000128746032,0.4863895773887634,0.4596856236457824,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9426631331443788,0.4020976722240448,0.2815241813659668,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.9732577204704284,0.4407360553741455,0.4174869954586029,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0250244140625,0.843493640422821,0.2917011380195617,1.316863179206848,291.0249938964844,291.0339050292969,289.2436218261719,286.9645690917969,291.0233459472656,298.2742614746094,291.02490234375,1.0,0.6021770238876343,1.0,1.0,0.2646962702274322,1.0,-3.341418981552124,2.60143518447876,0.739983856678009,1.8483694791793823,0.0,0.0,0.0,130.40016174316406,122.0,-3.062384843826294,-0.0,2871.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8928231596946716,0.3408775329589844,0.3074486851692199,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.4876035153865814,0.4530508816242218,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9495062828063964,0.4030990600585937,0.2821745276451111,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227966308594,0.9789603352546692,0.4416596591472626,0.4182941615581512,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.8483951091766357,0.2921089828014374,1.3183894157409668,291.02276611328125,291.0382080078125,289.2401733398437,286.96844482421875,291.0197448730469,298.2741394042969,291.02252197265625,1.0,0.6007324457168579,1.0,1.0,0.2646502554416656,1.0,-3.337653875350952,2.5988786220550537,0.7387754321098328,1.846742033958435,0.0,0.0,0.0,128.34059143066406,122.0,-4.965577125549316,-0.0,2851.81396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.8966695666313171,0.3414264023303985,0.3078998327255249,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9990000128746032,0.4891181290149688,0.4480728209018707,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9541574716567992,0.4040919244289398,0.2828318774700165,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0202941894531,0.9827214479446412,0.4425743222236633,0.4191102981567383,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02032470703125,0.851751446723938,0.2925138175487518,1.3199816942214966,291.0202941894531,291.0433654785156,289.2359924316406,286.9723815917969,291.01788330078125,298.2749938964844,291.0201416015625,1.0,0.5998480319976807,1.0,1.0,0.2648657560348511,1.0,-3.335891008377075,2.596994161605835,0.7388968467712402,1.8452048301696773,0.0,0.0,0.0,127.05984497070312,140.0,-5.418910980224609,-0.0,2840.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.891784131526947,0.34254190325737,0.3089698553085327,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918906688690185,0.4568395018577575,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491971135139464,0.406106024980545,0.2842836678028106,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.978354275226593,0.4444308578968048,0.4209265112876892,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.847312331199646,0.2933690249919891,1.324128031730652,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,298.27642822265625,291.01715087890625,1.0,0.6049360632896423,1.0,1.0,0.2652967274188995,1.0,-3.356597423553467,2.6104838848114014,0.7461134195327759,1.8535765409469604,0.0,0.0,0.0,130.0679931640625,158.0,-4.035190582275391,-0.0,2902.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.891784131526947,0.34254190325737,0.3089698553085327,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9990000128746032,0.4918906688690185,0.4568395018577575,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.9491971135139464,0.406106024980545,0.2842836678028106,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0171203613281,0.978354275226593,0.4444308578968048,0.4209265112876892,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.01715087890625,0.847312331199646,0.2933690249919891,1.324128031730652,291.0171203613281,291.0561218261719,289.2257080078125,286.9803771972656,291.01641845703125,298.27642822265625,291.01715087890625,1.0,0.6049360632896423,1.0,1.0,0.2652967274188995,1.0,-3.356597423553467,2.6104838848114014,0.7461134195327759,1.8535765409469604,0.0,0.0,0.0,130.0679931640625,158.0,-4.035190582275391,-0.0,2902.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707585334777832,0.3435703814029693,0.3102530241012573,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.986905038356781,0.49319988489151,0.467207670211792,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245702624320984,0.4080491364002228,0.2859120070934295,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561619162559508,0.4462156891822815,0.4229808449745178,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828816831111908,0.2941638529300689,1.329478740692139,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,298.2723083496094,291.0145874023437,1.0,0.6140480637550354,1.0,1.0,0.2657277286052704,1.0,-3.38179874420166,2.627079725265503,0.7547190189361572,1.8647829294204712,0.0,0.0,0.0,140.13970947265625,176.0,-4.320042610168457,-0.0,3014.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.8707585334777832,0.3435703814029693,0.3102530241012573,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.986905038356781,0.49319988489151,0.467207670211792,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.9245702624320984,0.4080491364002228,0.2859120070934295,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01470947265625,0.9561619162559508,0.4462156891822815,0.4229808449745178,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147705078125,0.828816831111908,0.2941638529300689,1.329478740692139,291.01470947265625,291.0719299316406,289.21295166015625,286.98846435546875,291.0128173828125,298.2723083496094,291.0145874023437,1.0,0.6140480637550354,1.0,1.0,0.2657277286052704,1.0,-3.38179874420166,2.627079725265503,0.7547190189361572,1.8647829294204712,0.0,0.0,0.0,140.13970947265625,176.0,-4.320042610168457,-0.0,3014.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439595103263855,0.3444733023643493,0.311611533164978,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572802186012268,0.4945448637008667,0.4689610004425049,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934731483459473,0.409878671169281,0.2876089513301849,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.922341287136078,0.4478862285614013,0.4251279830932617,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037757277488708,0.2948373854160309,1.335250735282898,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,298.2679138183594,291.016357421875,1.0,0.6242985129356384,1.0,1.0,0.2678106129169464,1.0,-3.396801233291626,2.631263017654419,0.7655382752418518,1.865613341331482,0.0,0.0,0.0,155.13009643554688,194.0,1.234753131866455,-0.0,3135.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8439595103263855,0.3444733023643493,0.311611533164978,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.9572802186012268,0.4945448637008667,0.4689610004425049,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8934731483459473,0.409878671169281,0.2876089513301849,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.922341287136078,0.4478862285614013,0.4251279830932617,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.8037757277488708,0.2948373854160309,1.335250735282898,291.0162048339844,291.0904846191406,289.197998046875,286.9966125488281,291.0177917480469,298.2679138183594,291.016357421875,1.0,0.6242985129356384,1.0,1.0,0.2678106129169464,1.0,-3.396801233291626,2.631263017654419,0.7655382752418518,1.865613341331482,0.0,0.0,0.0,155.13009643554688,194.0,1.234753131866455,-0.0,3135.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214482665061951,0.3453395068645477,0.3129827082157135,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264925718307496,0.4960668683052063,0.4709770679473877,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680368065834045,0.4116742014884949,0.2893187403678894,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940801620483398,0.4495201110839844,0.4272901713848114,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802879214286804,0.2954651713371277,1.341047286987305,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,298.26446533203125,291.0199890136719,1.0,0.6352725028991699,1.0,1.0,0.2698934674263,1.0,-3.412503242492676,2.63572096824646,0.7767822742462158,1.8665801286697388,0.0,0.0,0.0,171.59613037109375,212.0,3.871974229812622,-0.0,3266.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.8214482665061951,0.3453395068645477,0.3129827082157135,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.9264925718307496,0.4960668683052063,0.4709770679473877,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8680368065834045,0.4116742014884949,0.2893187403678894,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198059082031,0.8940801620483398,0.4495201110839844,0.4272901713848114,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.7802879214286804,0.2954651713371277,1.341047286987305,291.0198059082031,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,298.26446533203125,291.0199890136719,1.0,0.6352725028991699,1.0,1.0,0.2698934674263,1.0,-3.412503242492676,2.63572096824646,0.7767822742462158,1.8665801286697388,0.0,0.0,0.0,171.59613037109375,212.0,3.871974229812622,-0.0,3266.48583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8112083673477173,0.3457567691802978,0.3136679530143738,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.9125499725341796,0.4968519210815429,0.4720316231250763,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8569939732551575,0.4125566780567169,0.2901737987995147,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.8821887969970703,0.4503210186958313,0.4283707439899444,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0214538574219,0.7699266076087952,0.2957629859447479,1.3439385890960691,291.021484375,291.12286376953125,289.171875,287.00885009765625,291.0238342285156,298.26287841796875,291.02166748046875,1.0,0.6408933997154236,1.0,1.0,0.270934909582138,1.0,-3.420401096343994,2.6379635334014893,0.7824377417564392,1.867069959640503,0.0,0.0,0.0,180.1848297119141,212.0,4.198570251464844,-0.0,3334.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8011573553085327,0.3461667001247406,0.3143503069877624,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.9005809426307678,0.4976437985897064,0.473099946975708,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8470135927200317,0.4134319722652435,0.2910268306732178,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.02557373046875,0.8713072538375854,0.4511139392852783,0.4294480681419372,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02545166015625,0.7605043053627014,0.2960529029369354,1.3468165397644043,291.0256042480469,291.134765625,289.16229248046875,287.0129089355469,291.03143310546875,298.2613525390625,291.0261535644531,1.0,0.6465534567832947,1.0,1.0,0.2728694379329681,1.0,-3.4282896518707275,2.6374671459198,0.7908225655555725,1.864834308624268,0.0,0.0,0.0,188.93118286132807,215.0,8.664017677307129,-0.0,3404.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.78999924659729,0.3470183312892914,0.315486341714859,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881657123565674,0.4992764890193939,0.4750212430953979,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365631699562073,0.415207028388977,0.2925519347190857,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597629070281982,0.452718436717987,0.431353360414505,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504087090492249,0.2966438829898834,1.3513636589050293,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,298.2589111328125,291.0396728515625,1.0,0.653689444065094,1.0,1.0,0.2767384946346283,1.0,-3.441565752029419,2.6342477798461914,0.8073180913925171,1.858744740486145,0.0,0.0,0.0,199.901611328125,218.0,15.7533540725708,-0.0,3499.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390319824219,0.78999924659729,0.3470183312892914,0.315486341714859,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0391540527344,0.8881657123565674,0.4992764890193939,0.4750212430953979,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0390930175781,0.8365631699562073,0.415207028388977,0.2925519347190857,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03912353515625,0.8597629070281982,0.452718436717987,0.431353360414505,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0389709472656,0.7504087090492249,0.2966438829898834,1.3513636589050293,291.0391540527344,291.1499938964844,289.1419982910156,287.02099609375,291.04693603515625,298.2589111328125,291.0396728515625,1.0,0.653689444065094,1.0,1.0,0.2767384946346283,1.0,-3.441565752029419,2.6342477798461914,0.8073180913925171,1.858744740486145,0.0,0.0,0.0,199.901611328125,218.0,15.7533540725708,-0.0,3499.777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837356328964233,0.3479280471801758,0.3165340721607208,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813039064407349,0.5009691119194031,0.4768556356430053,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309440612792969,0.4170289933681488,0.2940002977848053,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534879684448242,0.4543623924255371,0.4331474006175995,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447996139526367,0.2972778379917145,1.3553807735443115,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,298.2572937011719,291.0536499023437,1.0,0.6589062809944153,1.0,1.0,0.2806075513362884,1.0,-3.4537644386291504,2.6301846504211426,0.8235797882080078,1.8520128726959229,0.0,0.0,0.0,207.09591674804688,221.0,18.3365535736084,-0.0,3571.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530090332031,0.7837356328964233,0.3479280471801758,0.3165340721607208,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8813039064407349,0.5009691119194031,0.4768556356430053,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8309440612792969,0.4170289933681488,0.2940002977848053,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0530700683594,0.8534879684448242,0.4543623924255371,0.4331474006175995,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0529479980469,0.7447996139526367,0.2972778379917145,1.3553807735443115,291.0531005859375,291.1499938964844,289.120361328125,287.0289306640625,291.0616149902344,298.2572937011719,291.0536499023437,1.0,0.6589062809944153,1.0,1.0,0.2806075513362884,1.0,-3.4537644386291504,2.6301846504211426,0.8235797882080078,1.8520128726959229,0.0,0.0,0.0,207.09591674804688,221.0,18.3365535736084,-0.0,3571.1796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797922492027283,0.348882794380188,0.3175514340400696,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770543336868286,0.5027023553848267,0.4786546528339386,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275516629219055,0.4188895225524902,0.295419692993164,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.849646270275116,0.4560387730598449,0.4348962903022766,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.741263210773468,0.2979576289653778,1.359236240386963,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,298.2562866210937,291.0693054199219,1.0,0.6630778312683105,1.0,1.0,0.2848468124866485,1.0,-3.46560001373291,2.624608039855957,0.8409919142723083,1.843838810920716,0.0,0.0,0.0,212.33477783203125,209.0,20.96555519104004,-0.0,3630.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685729980469,0.7797922492027283,0.348882794380188,0.3175514340400696,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686950683594,0.8770543336868286,0.5027023553848267,0.4786546528339386,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8275516629219055,0.4188895225524902,0.295419692993164,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.849646270275116,0.4560387730598449,0.4348962903022766,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.741263210773468,0.2979576289653778,1.359236240386963,291.0686950683594,291.1499938964844,289.0976257324219,287.0367431640625,291.078369140625,298.2562866210937,291.0693054199219,1.0,0.6630778312683105,1.0,1.0,0.2848468124866485,1.0,-3.46560001373291,2.624608039855957,0.8409919142723083,1.843838810920716,0.0,0.0,0.0,212.33477783203125,209.0,20.96555519104004,-0.0,3630.60009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835745215415955,0.3498857021331787,0.3183172941207886,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815231323242188,0.5044724941253662,0.4801806807518005,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316466212272644,0.4207916557788849,0.2966394126415252,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.853817880153656,0.45774906873703,0.436368316411972,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444571256637573,0.2986882925033569,1.3618494272232056,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,298.2558288574219,291.0853881835937,1.0,0.6624919772148132,1.0,1.0,0.2890860736370086,1.0,-3.4747416973114014,2.6170217990875244,0.8577199578285217,1.8342934846878047,0.0,0.0,0.0,209.6498107910156,197.0,21.89317321777344,-0.0,3636.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.7835745215415955,0.3498857021331787,0.3183172941207886,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08477783203125,0.8815231323242188,0.5044724941253662,0.4801806807518005,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.8316466212272644,0.4207916557788849,0.2966394126415252,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.853817880153656,0.45774906873703,0.436368316411972,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0845947265625,0.7444571256637573,0.2986882925033569,1.3618494272232056,291.08477783203125,291.1499938964844,289.0740051269531,287.0443420410156,291.09454345703125,298.2558288574219,291.0853881835937,1.0,0.6624919772148132,1.0,1.0,0.2890860736370086,1.0,-3.4747416973114014,2.6170217990875244,0.8577199578285217,1.8342934846878047,0.0,0.0,0.0,209.6498107910156,197.0,21.89317321777344,-0.0,3636.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926208496094,0.7874134182929993,0.3504116237163543,0.3186518847942352,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8859572410583496,0.5053752660751343,0.4808866679668426,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.835582435131073,0.4217639863491058,0.2972093522548675,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.8579476475715637,0.4586219191551208,0.437047004699707,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.7477692365646362,0.2990798950195312,1.362919569015503,291.0927429199219,291.1499938964844,289.0619201660156,287.0480651855469,291.1024475097656,298.2558288574219,291.09332275390625,1.0,0.6612865328788757,1.0,1.0,0.2912057042121887,1.0,-3.478782892227173,2.6128389835357666,0.8659439086914062,1.8292216062545776,0.0,0.0,0.0,206.4344940185547,197.0,21.98733901977539,-0.0,3627.478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7921833395957947,0.3509474694728851,0.3189710676670074,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.891447901725769,0.5062842965126038,0.4815725982189178,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.8404422402381897,0.4227451384067535,0.2977662086486816,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8630874156951904,0.459501713514328,0.4377059638500213,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.097900390625,0.7519324421882629,0.2994860112667084,1.3639247417449951,291.09796142578125,291.1499938964844,289.0497131347656,287.0517272949219,291.1040344238281,298.25592041015625,291.0981750488281,1.0,0.6596916913986206,1.0,1.0,0.2924328148365021,1.0,-3.48266339302063,2.6112968921661377,0.871366560459137,1.8268073797225952,0.0,0.0,0.0,202.47027587890625,185.0,17.37447166442871,-0.0,3613.317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039965033531189,0.3519949913024902,0.3195488154888153,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050731658935548,0.5080705285072327,0.4828723073005676,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525945544242859,0.424685537815094,0.2988330423831939,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759748935699463,0.4612354636192322,0.4389562606811523,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624886631965637,0.3003073930740356,1.3657563924789429,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,298.255859375,291.1023254394531,1.0,0.6556995511054993,1.0,1.0,0.2948870658874511,1.0,-3.489912509918213,2.608217716217041,0.8816947937011719,1.8220770359039309,0.0,0.0,0.0,193.0665283203125,173.0,9.123998641967772,-0.0,3574.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8039965033531189,0.3519949913024902,0.3195488154888153,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1022033691406,0.9050731658935548,0.5080705285072327,0.4828723073005676,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8525945544242859,0.424685537815094,0.2988330423831939,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.8759748935699463,0.4612354636192322,0.4389562606811523,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.7624886631965637,0.3003073930740356,1.3657563924789429,291.1022033691406,291.1499938964844,289.02496337890625,287.058837890625,291.1055603027344,298.255859375,291.1023254394531,1.0,0.6556995511054993,1.0,1.0,0.2948870658874511,1.0,-3.489912509918213,2.608217716217041,0.8816947937011719,1.8220770359039309,0.0,0.0,0.0,193.0665283203125,173.0,9.123998641967772,-0.0,3574.860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178926110267639,0.3530100584030151,0.3200536370277405,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233565330505372,0.5098147392272949,0.4840863049030304,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679143786430359,0.4265975952148437,0.2998459041118622,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920685052871704,0.462933748960495,0.440127432346344,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758680582046509,0.3011322319507599,1.3673971891403198,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,298.2555236816406,291.1049194335937,1.0,0.651037335395813,1.0,1.0,0.2973413169384002,1.0,-3.496581077575684,2.6047163009643555,0.8918645977973938,1.8170125484466555,0.0,0.0,0.0,182.48785400390625,161.0,5.157537937164307,-0.0,3527.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8178926110267639,0.3530100584030151,0.3200536370277405,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.9233565330505372,0.5098147392272949,0.4840863049030304,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8679143786430359,0.4265975952148437,0.2998459041118622,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.8920685052871704,0.462933748960495,0.440127432346344,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10479736328125,0.7758680582046509,0.3011322319507599,1.3673971891403198,291.10479736328125,291.1499938964844,289.0,287.065673828125,291.1068420410156,298.2555236816406,291.1049194335937,1.0,0.651037335395813,1.0,1.0,0.2973413169384002,1.0,-3.496581077575684,2.6047163009643555,0.8918645977973938,1.8170125484466555,0.0,0.0,0.0,182.48785400390625,161.0,5.157537937164307,-0.0,3527.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.8336247801780701,0.3539907038211822,0.3205080032348633,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9457247257232666,0.5115153193473816,0.4852384924888611,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.8866305351257324,0.4284789860248565,0.3008221387863159,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9117682576179504,0.4645940661430359,0.4412420392036438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.7921621799468994,0.3019522726535797,1.3689193725585938,291.1035461425781,291.1499938964844,288.9750366210937,287.0722045898437,291.10302734375,298.2548828125,291.1034851074219,1.0,0.6460013389587402,1.0,1.0,0.2991199791431427,1.0,-3.502859592437744,2.603102684020996,0.8997567892074585,1.813876032829285,0.0,0.0,0.0,171.2887725830078,149.0,-0.2916961014270782,-0.0,3475.949462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
