time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8608160018920898,0.3732880055904388,0.3375193774700165,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9853610396385192,0.5521501898765564,0.5231478810310364,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9408228993415833,0.480564147233963,0.3367587924003601,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9586101770401,0.5058438777923584,0.4797383248806,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8223884701728821,0.3226915597915649,1.4600183963775637,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502380371094,298.2030944824219,291.1500549316406,1.0,0.6837874054908752,1.0,1.0,0.3243827223777771,1.0,-3.7680869102478014,2.6987900733947754,1.0692968368530271,1.8494892120361328,0.0,0.0,0.0,175.5260772705078,167.0,0.3627256453037262,-0.0,4182.697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8666872978210449,0.3734714090824127,0.3375608623027801,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9909505844116212,0.5525153875350952,0.52336186170578,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.948405146598816,0.4811640977859497,0.3370796740055084,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9655318260192872,0.5062556266784668,0.4799959063529968,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8277385830879211,0.3229931890964508,1.460740566253662,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504821777344,298.2030944824219,291.1501770019531,1.0,0.6827380657196045,1.0,1.0,0.3243943452835083,1.0,-3.769955635070801,2.7000153064727783,1.069940209388733,1.8503223657608032,0.0,0.0,0.0,172.34373474121094,167.0,0.4176012575626373,-0.0,4167.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8702567219734192,0.3736444413661957,0.3376496732234955,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9941571950912476,0.5528701543807983,0.5236247777938843,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9529699683189392,0.4817535281181335,0.3374369144439697,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9695881009101868,0.5066578388214111,0.4803032577037811,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8310079574584961,0.3232917189598083,1.4617290496826172,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1506652832031,298.2030334472656,291.1503601074219,1.0,0.6822799444198608,1.0,1.0,0.3243925869464874,1.0,-3.772367238998413,2.7016491889953613,1.0707179307937622,1.851469874382019,0.0,0.0,0.0,170.59510803222656,185.0,0.466460645198822,-0.0,4162.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8640916347503662,0.3738798201084137,0.3380018472671509,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.988673746585846,0.5533850193023682,0.5242543816566467,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9458795785903932,0.4826233983039856,0.3381491005420685,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.962840735912323,0.5072463154792786,0.4810019433498382,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8257294297218323,0.323733389377594,1.464381217956543,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1510925292969,298.2027893066406,291.150634765625,1.0,0.6853523850440979,1.0,1.0,0.3243898749351501,1.0,-3.778432846069336,2.705775499343872,1.0726572275161743,1.8542685508728027,0.0,0.0,0.0,174.41477966308594,185.0,0.5453594923019409,-0.0,4203.95458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8606685400009155,0.3739435970783233,0.3381391167640686,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9854145646095276,0.5535385012626648,0.5244818925857544,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9417171478271484,0.4828883111476898,0.3383947312831878,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.9588785767555236,0.507423460483551,0.4812515676021576,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.8227227926254272,0.3238663971424103,1.465367317199707,291.1507263183594,291.1499938964844,288.75,287.119873046875,291.1512451171875,298.20263671875,291.1507568359375,1.0,0.6867461800575256,1.0,1.0,0.3243890404701233,1.0,-3.780653715133667,2.7072842121124268,1.0733695030212402,1.8553037643432613,0.0,0.0,0.0,176.54800415039062,203.0,0.5867674946784973,-0.0,4223.85107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433966040611267,0.3741531670093536,0.3387709856033325,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.966613471508026,0.5541284084320068,0.5254994034767151,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196017980575562,0.4839385747909546,0.3394671082496643,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370235204696656,0.5081132650375366,0.4823629260063171,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066267371177673,0.3243801891803741,1.4698550701141355,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,298.20166015625,291.1512756347656,1.0,0.6940209865570068,1.0,1.0,0.3243854939937591,1.0,-3.790665864944458,2.7140846252441406,1.0765812397003174,1.859976887702942,0.0,0.0,0.0,188.4232177734375,221.0,0.6708690524101257,-0.0,4328.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8433966040611267,0.3741531670093536,0.3387709856033325,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.966613471508026,0.5541284084320068,0.5254994034767151,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9196017980575562,0.4839385747909546,0.3394671082496643,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.9370235204696656,0.5081132650375366,0.4823629260063171,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512145996094,0.8066267371177673,0.3243801891803741,1.4698550701141355,291.1512145996094,291.1499938964844,288.75,287.119873046875,291.1517639160156,298.20166015625,291.1512756347656,1.0,0.6940209865570068,1.0,1.0,0.3243854939937591,1.0,-3.790665864944458,2.7140846252441406,1.0765812397003174,1.859976887702942,0.0,0.0,0.0,188.4232177734375,221.0,0.6708690524101257,-0.0,4328.45849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253165483474731,0.3742796182632446,0.3394396305084228,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429177641868592,0.5546412467956543,0.5265628695487976,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971854448318481,0.4849061071872711,0.3405692875385284,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124157428741456,0.5087283849716187,0.4835223853588104,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880330085754395,0.3248285353183746,1.4746160507202148,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,298.2001037597656,291.1515197753906,1.0,0.7027148008346558,1.0,1.0,0.3243431150913238,1.0,-3.801201105117798,2.721372604370117,1.0798285007476809,1.865031123161316,0.0,0.0,0.0,203.3465881347656,239.0,0.4183880388736725,-0.0,4454.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8253165483474731,0.3742796182632446,0.3394396305084228,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9429177641868592,0.5546412467956543,0.5265628695487976,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.8971854448318481,0.4849061071872711,0.3405692875385284,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.9124157428741456,0.5087283849716187,0.4835223853588104,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514892578125,0.7880330085754395,0.3248285353183746,1.4746160507202148,291.1514892578125,291.1499938964844,288.75,287.119873046875,291.15191650390625,298.2001037597656,291.1515197753906,1.0,0.7027148008346558,1.0,1.0,0.3243431150913238,1.0,-3.801201105117798,2.721372604370117,1.0798285007476809,1.865031123161316,0.0,0.0,0.0,203.3465881347656,239.0,0.4183880388736725,-0.0,4454.8857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.807872474193573,0.3743337392807007,0.3401018679141998,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188145995140076,0.5550830364227295,0.5276221036911011,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772397041320801,0.4857972860336303,0.3416645228862762,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.891327440738678,0.5092747807502747,0.4846797287464142,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706127166748047,0.3252158164978027,1.4794011116027832,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,298.1981201171875,291.1515808105469,1.0,0.7120717763900757,1.0,1.0,0.3243007361888885,1.0,-3.811742067337036,2.7286717891693115,1.083070158958435,1.870091438293457,0.0,0.0,0.0,219.8935089111328,257.0,0.1837278008460998,-0.0,4592.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.807872474193573,0.3743337392807007,0.3401018679141998,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9188145995140076,0.5550830364227295,0.5276221036911011,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8772397041320801,0.4857972860336303,0.3416645228862762,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.891327440738678,0.5092747807502747,0.4846797287464142,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7706127166748047,0.3252158164978027,1.4794011116027832,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.1518859863281,298.1981201171875,291.1515808105469,1.0,0.7120717763900757,1.0,1.0,0.3243007361888885,1.0,-3.811742067337036,2.7286717891693115,1.083070158958435,1.870091438293457,0.0,0.0,0.0,219.8935089111328,257.0,0.1837278008460998,-0.0,4592.59326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7991933226585388,0.3743365108966827,0.3404241502285003,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.9079484939575196,0.5552788972854614,0.5281422138214111,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8681162595748901,0.4862160086631775,0.3422037363052368,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.8817962408065796,0.5095239877700806,0.4852497577667236,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.7626787424087524,0.3253884017467499,1.4817650318145752,291.15155029296875,291.1499938964844,288.75,287.119873046875,291.15185546875,298.197021484375,291.1515808105469,1.0,0.7168716788291931,1.0,1.0,0.3242795467376709,1.0,-3.816935777664185,2.7322707176208496,1.0846649408340454,1.8725836277008057,0.0,0.0,0.0,228.53224182128903,257.0,0.0825955346226692,-0.0,4663.8876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7909490466117859,0.3743246793746948,0.3407387435436249,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8984310626983643,0.5554592609405518,0.5286534428596497,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8596317172050476,0.4866179823875427,0.3427355885505676,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.872875452041626,0.5097582936286926,0.4858115613460541,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.7553171515464783,0.3255484402179718,1.484099268913269,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.15167236328125,298.1958312988281,291.1514892578125,1.0,0.7217043042182922,1.0,1.0,0.3242475688457489,1.0,-3.822055101394653,2.7358558177948,1.086199164390564,1.8750741481781008,0.0,0.0,0.0,237.3187866210937,275.0,-0.0660675689578056,-0.0,4736.12158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759206295013428,0.3742617964744568,0.3413428366184234,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813415169715881,0.5557770133018494,0.5296465754508972,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444963693618774,0.4873755872249603,0.3437751233577728,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568681478500366,0.5101861357688904,0.4869076907634735,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422096133232117,0.3258354067802429,1.488669514656067,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,298.1933288574219,291.15118408203125,1.0,0.7313887476921082,1.0,1.0,0.3241835832595825,1.0,-3.832047939300537,2.7428677082061768,1.0891802310943604,1.8799376487731927,0.0,0.0,0.0,255.17239379882807,278.0,-0.3247771859169006,-0.0,4882.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7759206295013428,0.3742617964744568,0.3413428366184234,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8813415169715881,0.5557770133018494,0.5296465754508972,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8444963693618774,0.4873755872249603,0.3437751233577728,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8568681478500366,0.5101861357688904,0.4869076907634735,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.7422096133232117,0.3258354067802429,1.488669514656067,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,298.1933288574219,291.15118408203125,1.0,0.7313887476921082,1.0,1.0,0.3241835832595825,1.0,-3.832047939300537,2.7428677082061768,1.0891802310943604,1.8799376487731927,0.0,0.0,0.0,255.17239379882807,278.0,-0.3247771859169006,-0.0,4882.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678213715553284,0.3741615712642669,0.3416512310504913,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8722001314163208,0.5560454726219177,0.5303203463554382,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366202712059021,0.4880816340446472,0.3445764183998108,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484578728675842,0.5105676054954529,0.4876869916915893,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353243827819824,0.3260875642299652,1.4917837381362915,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,298.1907653808594,291.1507568359375,1.0,0.7369952201843262,1.0,1.0,0.3241196274757385,1.0,-3.838885545730591,2.7477283477783203,1.09115731716156,1.8833993673324585,0.0,0.0,0.0,266.0179138183594,266.0,-0.6000699996948242,-0.0,4973.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7678213715553284,0.3741615712642669,0.3416512310504913,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8722001314163208,0.5560454726219177,0.5303203463554382,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8366202712059021,0.4880816340446472,0.3445764183998108,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8484578728675842,0.5105676054954529,0.4876869916915893,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.7353243827819824,0.3260875642299652,1.4917837381362915,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.150634765625,298.1907653808594,291.1507568359375,1.0,0.7369952201843262,1.0,1.0,0.3241196274757385,1.0,-3.838885545730591,2.7477283477783203,1.09115731716156,1.8833993673324585,0.0,0.0,0.0,266.0179138183594,266.0,-0.6000699996948242,-0.0,4973.70166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680391669273376,0.3740694224834442,0.3415487408638,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726592659950256,0.5562953352928162,0.5305402278900146,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372759222984314,0.4887713491916656,0.3450430929660797,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489540219306946,0.5109339356422424,0.4880154132843017,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357444167137146,0.3263418078422546,1.4928261041641235,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,298.1884765625,291.15020751953125,1.0,0.7367686033248901,1.0,1.0,0.3240833580493927,1.0,-3.84124493598938,2.7494468688964844,1.0917980670928955,1.8847198486328125,0.0,0.0,0.0,265.7589416503906,254.0,-0.77112877368927,-0.0,4979.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7680391669273376,0.3740694224834442,0.3415487408638,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8726592659950256,0.5562953352928162,0.5305402278900146,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8372759222984314,0.4887713491916656,0.3450430929660797,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8489540219306946,0.5109339356422424,0.4880154132843017,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.7357444167137146,0.3263418078422546,1.4928261041641235,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1499328613281,298.1884765625,291.15020751953125,1.0,0.7367686033248901,1.0,1.0,0.3240833580493927,1.0,-3.84124493598938,2.7494468688964844,1.0917980670928955,1.8847198486328125,0.0,0.0,0.0,265.7589416503906,254.0,-0.77112877368927,-0.0,4979.052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725957632064819,0.3740201294422149,0.3412662446498871,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781155347824097,0.5565556883811951,0.5305402874946594,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423833250999451,0.4894748032093048,0.3453500270843506,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540878295898438,0.511315107345581,0.4881278872489929,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.739985466003418,0.3266371190547943,1.4929498434066772,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,298.1867980957031,291.1495361328125,1.0,0.7338530421257019,1.0,1.0,0.3240470886230469,1.0,-3.8415606021881104,2.7497811317443848,1.0917794704437256,1.885045289993286,0.0,0.0,0.0,259.67901611328125,242.0,-0.881043553352356,-0.0,4940.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7725957632064819,0.3740201294422149,0.3412662446498871,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8781155347824097,0.5565556883811951,0.5305402874946594,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8423833250999451,0.4894748032093048,0.3453500270843506,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8540878295898438,0.511315107345581,0.4881278872489929,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.739985466003418,0.3266371190547943,1.4929498434066772,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1492004394531,298.1867980957031,291.1495361328125,1.0,0.7338530421257019,1.0,1.0,0.3240470886230469,1.0,-3.8415606021881104,2.7497811317443848,1.0917794704437256,1.885045289993286,0.0,0.0,0.0,259.67901611328125,242.0,-0.881043553352356,-0.0,4940.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7759292125701904,0.3740099370479584,0.341094046831131,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8820527791976929,0.5566897392272949,0.5304973125457764,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8460268378257751,0.4898280203342438,0.3454711139202118,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8577935099601746,0.5115113258361816,0.488142728805542,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7430437803268433,0.3268028497695923,1.4928674697875977,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1488952636719,298.1861877441406,291.14923095703125,1.0,0.7318075895309448,1.0,1.0,0.3240289688110351,1.0,-3.8413665294647217,2.7497100830078125,1.0916565656661987,1.8850398063659668,0.0,0.0,0.0,255.4267425537109,242.0,-0.8868244290351868,-0.0,4911.5859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7797982692718506,0.3740072846412658,0.3409110605716705,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8866002559661865,0.5568252205848694,0.5304369330406189,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8502355217933655,0.4901791512966156,0.3455772399902344,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8620885014533997,0.5117102265357971,0.4881412982940674,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7465915083885193,0.3269802629947662,1.4927473068237305,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1488037109375,298.1856994628906,291.1490478515625,1.0,0.7295235395431519,1.0,1.0,0.3240401148796081,1.0,-3.841055393218994,2.749462842941284,1.09159255027771,1.8848811388015747,0.0,0.0,0.0,250.6827087402344,230.0,-0.7132378816604614,-0.0,4879.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7873404026031494,0.3740169107913971,0.3405897915363312,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8954200744628906,0.5570547580718994,0.5303088426589966,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8584470748901367,0.4907646179199219,0.3457309305667877,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.8704794645309448,0.5120487213134766,0.4881146252155304,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488952636719,0.7535468935966492,0.3273030519485473,1.4925216436386108,291.1488952636719,291.1499938964844,288.75,287.119873046875,291.14874267578125,298.1851501464844,291.1488952636719,1.0,0.7253236770629883,1.0,1.0,0.3240588307380676,1.0,-3.8403961658477774,2.7489442825317383,1.09145188331604,1.8845350742340088,0.0,0.0,0.0,241.96832275390625,230.0,-0.4105239808559418,-0.0,4820.3681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7889084815979004,0.3740201592445373,0.3405274450778961,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8972480297088623,0.557098388671875,0.5302817821502686,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8601611256599426,0.4908753037452698,0.3457576930522918,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.872229814529419,0.5121134519577026,0.4881071746349334,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7550034523010254,0.3273676037788391,1.4924798011779783,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.14874267578125,298.18505859375,291.1488647460937,1.0,0.7244887351989746,1.0,1.0,0.3240623772144317,1.0,-3.840261459350586,2.7488393783569336,1.0914219617843628,1.884464263916016,0.0,0.0,0.0,240.23736572265625,218.0,-0.3646172285079956,-0.0,4808.6103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996438145637512,0.3740488290786743,0.34013232588768,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100133180618286,0.5573685169219971,0.5300961136817932,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719924688339233,0.4915596544742584,0.3459090888500213,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842818737030029,0.5125179886817932,0.4880466759204864,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651001811027527,0.3277915418148041,1.4922457933425903,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,298.1847839355469,291.1488342285156,1.0,0.7190813422203064,1.0,1.0,0.3240846693515777,1.0,-3.839390277862549,2.748164653778076,1.091225504875183,1.8840047121047967,0.0,0.0,0.0,229.04269409179688,206.0,-0.1393303424119949,-0.0,4732.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7996438145637512,0.3740488290786743,0.34013232588768,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.9100133180618286,0.5573685169219971,0.5300961136817932,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8719924688339233,0.4915596544742584,0.3459090888500213,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8842818737030029,0.5125179886817932,0.4880466759204864,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7651001811027527,0.3277915418148041,1.4922457933425903,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.1487731933594,298.1847839355469,291.1488342285156,1.0,0.7190813422203064,1.0,1.0,0.3240846693515777,1.0,-3.839390277862549,2.748164653778076,1.091225504875183,1.8840047121047967,0.0,0.0,0.0,229.04269409179688,206.0,-0.1393303424119949,-0.0,4732.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117498755455017,0.3740858733654022,0.3397318422794342,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259369373321532,0.5576304793357849,0.5298887491226196,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857489824295044,0.4922280311584472,0.3460389673709869,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982030749320984,0.5129185318946838,0.4879684448242187,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769290208816528,0.3282450139522552,1.4920799732208252,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,298.18475341796875,291.1490173339844,1.0,0.7134738564491272,1.0,1.0,0.3241335153579712,1.0,-3.838521242141724,2.7474019527435303,1.091119408607483,1.8834497928619385,0.0,0.0,0.0,217.4669647216797,194.0,0.1560424119234085,-0.0,4654.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8117498755455017,0.3740858733654022,0.3397318422794342,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9259369373321532,0.5576304793357849,0.5298887491226196,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8857489824295044,0.4922280311584472,0.3460389673709869,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8982030749320984,0.5129185318946838,0.4879684448242187,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7769290208816528,0.3282450139522552,1.4920799732208252,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490783691406,298.18475341796875,291.1490173339844,1.0,0.7134738564491272,1.0,1.0,0.3241335153579712,1.0,-3.838521242141724,2.7474019527435303,1.091119408607483,1.8834497928619385,0.0,0.0,0.0,217.4669647216797,194.0,0.1560424119234085,-0.0,4654.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246799111366272,0.3741265833377838,0.3393285274505615,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442444443702698,0.5578807592391968,0.5296637415885925,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015436172485352,0.4928773045539856,0.3461506068706512,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147658348083496,0.5133112668991089,0.4878762364387512,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906211018562317,0.3287223279476166,1.491991400718689,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,298.1849060058594,291.1493225097656,1.0,0.7077559232711792,1.0,1.0,0.3241823613643646,1.0,-3.837682008743286,2.746656894683838,1.0910249948501587,1.882900357246399,0.0,0.0,0.0,205.70350646972656,182.0,0.3445251584053039,-0.0,4574.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8246799111366272,0.3741265833377838,0.3393285274505615,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9442444443702698,0.5578807592391968,0.5296637415885925,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9015436172485352,0.4928773045539856,0.3461506068706512,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9147658348083496,0.5133112668991089,0.4878762364387512,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7906211018562317,0.3287223279476166,1.491991400718689,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1494445800781,298.1849060058594,291.1493225097656,1.0,0.7077559232711792,1.0,1.0,0.3241823613643646,1.0,-3.837682008743286,2.746656894683838,1.0910249948501587,1.882900357246399,0.0,0.0,0.0,205.70350646972656,182.0,0.3445251584053039,-0.0,4574.5185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8317039012908936,0.3741471171379089,0.3391258120536804,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9539556503295898,0.558000385761261,0.5295447707176208,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9105981588363647,0.4931936860084533,0.3461996912956238,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9246241450309752,0.5135036110877991,0.4878250658512115,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7982233166694641,0.3289685845375061,1.4919754266738892,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1496276855469,298.18505859375,291.1495056152344,1.0,0.7048693299293518,1.0,1.0,0.3242067694664001,1.0,-3.837273120880127,2.7462921142578125,1.0909810066223145,1.882629036903381,0.0,0.0,0.0,199.78189086914065,182.0,0.4066153168678283,-0.0,4534.505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8392816185951233,0.3741672039031982,0.3389224112033844,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9638500213623048,0.5581162571907043,0.5294219255447388,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.920968532562256,0.4935045540332794,0.3462447226047516,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9352952837944032,0.51369309425354,0.4877707958221435,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8063554763793945,0.329218715429306,1.4919754266738892,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1497497558594,298.1851806640625,291.1496276855469,1.0,0.7019698619842529,1.0,1.0,0.3242191672325134,1.0,-3.836869239807129,2.745970726013184,1.0908986330032349,1.8823989629745483,0.0,0.0,0.0,193.84674072265625,170.0,0.3935697078704834,-0.0,4494.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566912412643433,0.3742043673992157,0.3385121524333954,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836486577987672,0.5583342909812927,0.5291624069213867,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.944557249546051,0.494106650352478,0.3463205397129059,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582059383392334,0.5140610337257385,0.4876511394977569,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234469890594482,0.3297299444675445,1.492021560668945,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,298.185546875,291.1498718261719,1.0,0.696136474609375,1.0,1.0,0.3242439329624176,1.0,-3.836066246032715,2.7453367710113525,1.090729594230652,1.88194477558136,0.0,0.0,0.0,181.9457855224609,173.0,0.3557440042495727,-0.0,4414.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8566912412643433,0.3742043673992157,0.3385121524333954,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9836486577987672,0.5583342909812927,0.5291624069213867,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.944557249546051,0.494106650352478,0.3463205397129059,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9582059383392334,0.5140610337257385,0.4876511394977569,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8234469890594482,0.3297299444675445,1.492021560668945,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,298.185546875,291.1498718261719,1.0,0.696136474609375,1.0,1.0,0.3242439329624176,1.0,-3.836066246032715,2.7453367710113525,1.090729594230652,1.88194477558136,0.0,0.0,0.0,181.9457855224609,173.0,0.3557440042495727,-0.0,4414.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650839924812317,0.3742284476757049,0.3383532166481018,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991760551929474,0.5585333108901978,0.5291593670845032,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553210139274596,0.4946803152561188,0.3465801179409027,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681760668754578,0.5144131183624268,0.4877910017967224,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.831402599811554,0.3302480578422546,1.493404507637024,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,298.1858825683594,291.150146484375,1.0,0.6943831443786621,1.0,1.0,0.3242687284946441,1.0,-3.8380112648010254,2.746581554412842,1.091429591178894,1.8826924562454224,0.0,0.0,0.0,177.08348083496094,191.0,0.4372709691524505,-0.0,4387.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
