time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8650839924812317,0.3742284476757049,0.3383532166481018,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.991760551929474,0.5585333108901978,0.5291593670845032,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553210139274596,0.4946803152561188,0.3465801179409027,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9681760668754578,0.5144131183624268,0.4877910017967224,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.831402599811554,0.3302480578422546,1.493404507637024,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150390625,298.1858825683594,291.150146484375,1.0,0.6943831443786621,1.0,1.0,0.3242687284946441,1.0,-3.8380112648010254,2.746581554412842,1.091429591178894,1.8826924562454224,0.0,0.0,0.0,177.08348083496094,191.0,0.4372709691524505,-0.0,4387.75048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.855362057685852,0.3741973638534546,0.338557481765747,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824656248092652,0.5586833953857422,0.5295411348342896,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436304569244384,0.4951890707015991,0.3471138477325439,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.957011878490448,0.5147193074226379,0.4883185625076294,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230005502700806,0.3307403922080993,1.4967249631881714,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,298.1858825683594,291.15045166015625,1.0,0.6985452175140381,1.0,1.0,0.324265718460083,1.0,-3.843983411788941,2.750664234161377,1.093319296836853,1.885363221168518,0.0,0.0,0.0,183.17388916015625,209.0,0.4793665409088135,-0.0,4444.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.855362057685852,0.3741973638534546,0.338557481765747,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9824656248092652,0.5586833953857422,0.5295411348342896,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.9436304569244384,0.4951890707015991,0.3471138477325439,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.957011878490448,0.5147193074226379,0.4883185625076294,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8230005502700806,0.3307403922080993,1.4967249631881714,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1508178710937,298.1858825683594,291.15045166015625,1.0,0.6985452175140381,1.0,1.0,0.324265718460083,1.0,-3.843983411788941,2.750664234161377,1.093319296836853,1.885363221168518,0.0,0.0,0.0,183.17388916015625,209.0,0.4793665409088135,-0.0,4444.724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385049104690552,0.3740778565406799,0.338903933763504,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633110165596008,0.5587578415870667,0.5300844311714172,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214895963668824,0.4956037700176239,0.3477541804313659,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351673126220704,0.5149518847465515,0.4890098869800567,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071905970573425,0.3311712443828583,1.500885009765625,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,298.1852722167969,291.1508178710937,1.0,0.7054539322853088,1.0,1.0,0.3242627382278442,1.0,-3.851662158966065,2.755903959274292,1.095758318901062,1.888867735862732,0.0,0.0,0.0,195.1494598388672,227.0,0.5037281513214111,-0.0,4545.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8385049104690552,0.3740778565406799,0.338903933763504,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9633110165596008,0.5587578415870667,0.5300844311714172,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9214895963668824,0.4956037700176239,0.3477541804313659,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9351673126220704,0.5149518847465515,0.4890098869800567,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8071905970573425,0.3311712443828583,1.500885009765625,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1512145996094,298.1852722167969,291.1508178710937,1.0,0.7054539322853088,1.0,1.0,0.3242627382278442,1.0,-3.851662158966065,2.755903959274292,1.095758318901062,1.888867735862732,0.0,0.0,0.0,195.1494598388672,227.0,0.5037281513214111,-0.0,4545.509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8295801877975464,0.3739865720272064,0.3390947878360748,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9516830444335938,0.5587670207023621,0.5303784608840942,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9096894264221193,0.4957767426967621,0.3480863273143768,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9228440523147584,0.5150408148765564,0.4893785417079925,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.7980281114578247,0.33136186003685,1.5030876398086548,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1513671875,298.18475341796875,291.1510009765625,1.0,0.709494948387146,1.0,1.0,0.3242612183094024,1.0,-3.8557395935058594,2.758685350418091,1.0970544815063477,1.890735030174256,0.0,0.0,0.0,202.3963623046875,227.0,0.477614551782608,-0.0,4605.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8207682967185974,0.3738767504692077,0.3392878174781799,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9395094513893129,0.5587590932846069,0.5306764245033264,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8988841772079468,0.4959288835525512,0.348418653011322,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.910888969898224,0.5151130557060242,0.4897515475749969,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7889315485954285,0.3315370380878448,1.5053162574768066,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513671875,298.1841125488281,291.15106201171875,1.0,0.713760495185852,1.0,1.0,0.3242442905902862,1.0,-3.8598616123199454,2.761547803878784,1.098313808441162,1.8926767110824585,0.0,0.0,0.0,210.1616058349609,245.0,0.3548396229743957,-0.0,4668.240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8046255707740784,0.3736295402050018,0.3396362066268921,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9175054430961608,0.5587014555931091,0.5312203168869019,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8804646134376526,0.4961563646793365,0.3490202724933624,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8917254209518433,0.515204131603241,0.4904345273971557,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7731061577796936,0.3318206965923309,1.5094151496887207,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,298.18267822265625,291.15106201171875,1.0,0.7219789624214172,1.0,1.0,0.3242130875587463,1.0,-3.867414712905884,2.7668004035949707,1.1006141901016235,1.896249532699585,0.0,0.0,0.0,225.38800048828125,245.0,0.1047600656747818,-0.0,4790.990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.803215742111206,0.3736055791378021,0.3396656811237335,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9157074093818665,0.558694064617157,0.5312668681144714,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8789488673210144,0.4961732029914856,0.3490716516971588,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8901687264442444,0.5152096748352051,0.4904932379722595,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7718085646629333,0.331843227148056,1.5097692012786863,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1512756347656,298.1825256347656,291.15106201171875,1.0,0.7227073311805725,1.0,1.0,0.324210375547409,1.0,-3.868064641952514,2.7672526836395264,1.1008120775222778,1.8965574502944944,0.0,0.0,0.0,226.7516326904297,263.0,0.0864033699035644,-0.0,4801.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.786522626876831,0.3732745051383972,0.3400193750858307,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958858847618103,0.5585696697235107,0.5318333506584167,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612934947013855,0.4963450133800506,0.3496975004673004,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719358444213867,0.5152488946914673,0.4912126064300537,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567415833473206,0.3320975303649902,1.5141388177871704,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,298.1806335449219,291.15093994140625,1.0,0.7319154143333435,1.0,1.0,0.3241764605045318,1.0,-3.8760504722595215,2.7728095054626465,1.1032408475875854,1.9003468751907349,0.0,0.0,0.0,244.1747436523437,281.0,-0.1117896512150764,-0.0,4941.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.786522626876831,0.3732745051383972,0.3400193750858307,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8958858847618103,0.5585696697235107,0.5318333506584167,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8612934947013855,0.4963450133800506,0.3496975004673004,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8719358444213867,0.5152488946914673,0.4912126064300537,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7567415833473206,0.3320975303649902,1.5141388177871704,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.15106201171875,298.1806335449219,291.15093994140625,1.0,0.7319154143333435,1.0,1.0,0.3241764605045318,1.0,-3.8760504722595215,2.7728095054626465,1.1032408475875854,1.9003468751907349,0.0,0.0,0.0,244.1747436523437,281.0,-0.1117896512150764,-0.0,4941.04248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717345952987671,0.3728908896446228,0.3403412103652954,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789637684822083,0.5583911538124084,0.5323653817176819,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460347056388855,0.4964499771595001,0.3502889573574066,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560676574707031,0.5152359008789062,0.491899311542511,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437750697135925,0.3323070108890533,1.5183831453323364,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,298.17852783203125,291.1506652832031,1.0,0.7411845326423645,1.0,1.0,0.3241367638111114,1.0,-3.8837249279022217,2.7781753540039062,1.105549693107605,1.9040178060531616,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935125231742859,-0.0,5082.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7717345952987671,0.3728908896446228,0.3403412103652954,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8789637684822083,0.5583911538124084,0.5323653817176819,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8460347056388855,0.4964499771595001,0.3502889573574066,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8560676574707031,0.5152359008789062,0.491899311542511,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7437750697135925,0.3323070108890533,1.5183831453323364,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1507263183594,298.17852783203125,291.1506652832031,1.0,0.7411845326423645,1.0,1.0,0.3241367638111114,1.0,-3.8837249279022217,2.7781753540039062,1.105549693107605,1.9040178060531616,0.0,0.0,0.0,262.0254821777344,284.0,-0.2935125231742859,-0.0,5082.615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636909484863281,0.3724725544452667,0.3403676450252533,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.869808554649353,0.558168888092041,0.5325812101364136,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379381895065308,0.4965013265609741,0.3506393432617187,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476247787475586,0.5151811838150024,0.4922715127468109,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369400262832642,0.3324840068817138,1.5211714506149292,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,298.17633056640625,291.1502990722656,1.0,0.7464038729667664,1.0,1.0,0.3240970969200134,1.0,-3.888247966766357,2.781386137008667,1.106861591339111,1.90630316734314,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197211503982544,-0.0,5168.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7636909484863281,0.3724725544452667,0.3403676450252533,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.869808554649353,0.558168888092041,0.5325812101364136,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8379381895065308,0.4965013265609741,0.3506393432617187,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8476247787475586,0.5151811838150024,0.4922715127468109,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7369400262832642,0.3324840068817138,1.5211714506149292,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1501770019531,298.17633056640625,291.1502990722656,1.0,0.7464038729667664,1.0,1.0,0.3240970969200134,1.0,-3.888247966766357,2.781386137008667,1.106861591339111,1.90630316734314,0.0,0.0,0.0,272.81060791015625,272.0,-0.5197211503982544,-0.0,5168.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7629620432853699,0.3722629845142364,0.3402113318443298,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.869060754776001,0.5580495595932007,0.5325046181678772,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8373298048973083,0.4965160191059112,0.3506761193275451,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8469695448875427,0.5151464343070984,0.4922738969326019,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7364687323570251,0.3325704336166382,1.521714210510254,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1497802734375,298.1753234863281,291.1500549316406,1.0,0.7465558052062988,1.0,1.0,0.3240772485733032,1.0,-3.888673067092896,2.7817349433898926,1.106938123703003,1.906639575958252,0.0,0.0,0.0,273.6791076660156,272.0,-0.636256754398346,-0.0,5175.13330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7636852860450745,0.3720633387565613,0.3399825990200043,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8700032830238342,0.5579323768615723,0.5323454141616821,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8382387757301331,0.4965316951274872,0.3506508469581604,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8478835821151733,0.5151146054267883,0.4921942055225372,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.737301230430603,0.3326648771762848,1.521886944770813,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.14947509765625,298.1744689941406,291.1497802734375,1.0,0.7458345890045166,1.0,1.0,0.3240726292133331,1.0,-3.888289451599121,2.7814862728118896,1.106803059577942,1.9065271615982056,0.0,0.0,0.0,272.4375305175781,260.0,-0.7087438702583313,-0.0,5165.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678138613700867,0.3716970682144165,0.3394190669059753,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749986290931702,0.5577100515365601,0.531894862651825,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428525328636169,0.4965696036815643,0.3504993915557861,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526099920272827,0.5150651931762695,0.4919047653675079,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.741381049156189,0.3328880965709686,1.5216970443725586,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,298.1732177734375,291.1492614746094,1.0,0.7426273226737976,1.0,1.0,0.3240633606910705,1.0,-3.886311531066896,2.780158281326294,1.10615336894989,1.9057363271713257,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213359475135803,-0.0,5118.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7678138613700867,0.3716970682144165,0.3394190669059753,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8749986290931702,0.5577100515365601,0.531894862651825,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8428525328636169,0.4965696036815643,0.3504993915557861,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8526099920272827,0.5150651931762695,0.4919047653675079,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.741381049156189,0.3328880965709686,1.5216970443725586,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,298.1732177734375,291.1492614746094,1.0,0.7426273226737976,1.0,1.0,0.3240633606910705,1.0,-3.886311531066896,2.780158281326294,1.10615336894989,1.9057363271713257,0.0,0.0,0.0,266.2828063964844,248.0,-0.7213359475135803,-0.0,5118.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.774437427520752,0.3713659346103668,0.3387835621833801,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828697204589844,0.557499349117279,0.5313450694084167,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.850080668926239,0.4966089725494385,0.3502682745456695,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600548505783081,0.5150305032730103,0.4915190041065216,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477366924285889,0.3331578969955444,1.5211857557296753,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,298.1725769042969,291.1488037109375,1.0,0.7380384206771851,1.0,1.0,0.324054092168808,1.0,-3.883528232574463,2.7782845497131348,1.105243682861328,1.9045565128326416,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575741171836853,-0.0,5050.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.774437427520752,0.3713659346103668,0.3387835621833801,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8828697204589844,0.557499349117279,0.5313450694084167,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.850080668926239,0.4966089725494385,0.3502682745456695,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.8600548505783081,0.5150305032730103,0.4915190041065216,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488342285156,0.7477366924285889,0.3331578969955444,1.5211857557296753,291.1488342285156,291.1499938964844,288.75,287.119873046875,291.14849853515625,298.1725769042969,291.1488037109375,1.0,0.7380384206771851,1.0,1.0,0.324054092168808,1.0,-3.883528232574463,2.7782845497131348,1.105243682861328,1.9045565128326416,0.0,0.0,0.0,257.25115966796875,236.0,-0.6575741171836853,-0.0,5050.31005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828700542449951,0.3710576295852661,0.3381175100803375,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8928006887435913,0.5572925209999084,0.5307443737983704,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592643141746521,0.4966389238834381,0.3499907851219177,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869520366191864,0.5150024890899658,0.4910849630832672,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558207511901855,0.333469033241272,1.5205986499786377,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,298.17242431640625,291.1487121582031,1.0,0.7327471971511841,1.0,1.0,0.3240971267223358,1.0,-3.8804409503936768,2.77602481842041,1.104416012763977,1.9030488729476929,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667581737041473,-0.0,4971.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7828700542449951,0.3710576295852661,0.3381175100803375,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8928006887435913,0.5572925209999084,0.5307443737983704,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.8592643141746521,0.4966389238834381,0.3499907851219177,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.869520366191864,0.5150024890899658,0.4910849630832672,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.7558207511901855,0.333469033241272,1.5205986499786377,291.1487121582031,291.1499938964844,288.75,287.119873046875,291.1485595703125,298.17242431640625,291.1487121582031,1.0,0.7327471971511841,1.0,1.0,0.3240971267223358,1.0,-3.8804409503936768,2.77602481842041,1.104416012763977,1.9030488729476929,0.0,0.0,0.0,246.7727203369141,224.0,-0.2667581737041473,-0.0,4971.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928347587585449,0.3707623481750488,0.3374379277229309,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.904468297958374,0.5570828914642334,0.5301138758659363,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701993823051453,0.4966501891613006,0.3496807217597961,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807598352432251,0.5149738788604736,0.4906233847141266,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.765479326248169,0.3338150680065155,1.520038604736328,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,298.172607421875,291.1487731933594,1.0,0.7270870804786682,1.0,1.0,0.3241401612758636,1.0,-3.877261638641357,2.773698091506958,1.1035635471343994,1.9014875888824463,0.0,0.0,0.0,235.5577545166016,212.0,0.0096949264407157,-0.0,4887.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.7928347587585449,0.3707623481750488,0.3374379277229309,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.904468297958374,0.5570828914642334,0.5301138758659363,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8701993823051453,0.4966501891613006,0.3496807217597961,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.8807598352432251,0.5149738788604736,0.4906233847141266,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.765479326248169,0.3338150680065155,1.520038604736328,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.14874267578125,298.172607421875,291.1487731933594,1.0,0.7270870804786682,1.0,1.0,0.3241401612758636,1.0,-3.877261638641357,2.773698091506958,1.1035635471343994,1.9014875888824463,0.0,0.0,0.0,235.5577545166016,212.0,0.0096949264407157,-0.0,4887.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7983578443527222,0.3706166744232178,0.3370949029922485,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.9112643003463744,0.5569747090339661,0.5297899842262268,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8763178586959839,0.4966458678245544,0.3495148420333862,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.8870251774787903,0.5149569511413574,0.4903847277164459,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.7709009647369385,0.3339988887310028,1.5197815895080566,291.1488647460937,291.1499938964844,288.75,287.119873046875,291.1488342285156,298.1728210449219,291.1488647460937,1.0,0.7241750359535217,1.0,1.0,0.3241616785526275,1.0,-3.8756628036499023,2.772528886795044,1.103134036064148,1.9007008075714111,0.0,0.0,0.0,229.79635620117188,212.0,0.1058843284845352,-0.0,4844.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8042352795600891,0.3704710304737091,0.3367500007152557,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.9188473224639891,0.5568632483482361,0.5294609665870667,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8828797936439514,0.4966334998607635,0.3493419587612152,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.8937228918075562,0.5149371027946472,0.4901412725448608,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.7767287492752075,0.3341887891292572,1.5195417404174805,291.14898681640625,291.1499938964844,288.75,287.119873046875,291.14898681640625,298.1730651855469,291.14898681640625,1.0,0.7212268114089966,1.0,1.0,0.3241860866546631,1.0,-3.8740622997283936,2.7713491916656494,1.1027132272720337,1.899902582168579,0.0,0.0,0.0,223.97344970703125,200.0,0.197707325220108,-0.0,4801.298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166393637657166,0.3701773881912231,0.3360548615455627,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358978271484376,0.556628942489624,0.5287888050079346,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973880410194397,0.4965837001800537,0.3489762842655182,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086493849754332,0.5148869752883911,0.4896411001682281,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896560430526733,0.334583044052124,1.5191112756729126,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,298.1736755371094,291.1492614746094,1.0,0.7152557373046875,1.0,1.0,0.3242348730564117,1.0,-3.870856523513794,2.768986225128174,1.10187029838562,1.898298978805542,0.0,0.0,0.0,212.22021484375,188.0,0.3370082974433899,-0.0,4714.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8166393637657166,0.3701773881912231,0.3360548615455627,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9358978271484376,0.556628942489624,0.5287888050079346,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.8973880410194397,0.4965837001800537,0.3489762842655182,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.9086493849754332,0.5148869752883911,0.4896411001682281,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492614746094,0.7896560430526733,0.334583044052124,1.5191112756729126,291.1492614746094,291.1499938964844,288.75,287.119873046875,291.1493225097656,298.1736755371094,291.1492614746094,1.0,0.7152557373046875,1.0,1.0,0.3242348730564117,1.0,-3.870856523513794,2.768986225128174,1.10187029838562,1.898298978805542,0.0,0.0,0.0,212.22021484375,188.0,0.3370082974433899,-0.0,4714.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300487995147705,0.3698774576187134,0.3353517651557922,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546603560447692,0.5563766956329346,0.5280970931053162,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145901203155518,0.4964964687824249,0.3485828936100006,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273083209991456,0.5148197412490845,0.4891224205493927,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044188022613525,0.3349935412406921,1.518742322921753,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,298.1744079589844,291.14959716796875,1.0,0.7092100977897644,1.0,1.0,0.3242836594581604,1.0,-3.867636203765869,2.7666146755218506,1.1010215282440186,1.8966834545135496,0.0,0.0,0.0,200.381591796875,176.0,0.422874242067337,-0.0,4626.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8300487995147705,0.3698774576187134,0.3353517651557922,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9546603560447692,0.5563766956329346,0.5280970931053162,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9145901203155518,0.4964964687824249,0.3485828936100006,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9273083209991456,0.5148197412490845,0.4891224205493927,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8044188022613525,0.3349935412406921,1.518742322921753,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496887207031,298.1744079589844,291.14959716796875,1.0,0.7092100977897644,1.0,1.0,0.3242836594581604,1.0,-3.867636203765869,2.7666146755218506,1.1010215282440186,1.8966834545135496,0.0,0.0,0.0,200.381591796875,176.0,0.422874242067337,-0.0,4626.3271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.845558226108551,0.3695680201053619,0.3346395492553711,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974129557609558,0.5561038255691528,0.527385413646698,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360446333885192,0.4963690340518951,0.3481612205505371,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.948854684829712,0.5147324800491333,0.4885842502117157,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205066323280334,0.3354164361953735,1.5184253454208374,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,298.1752319335937,291.1498107910156,1.0,0.7031081318855286,1.0,1.0,0.3243032395839691,1.0,-3.8643860816955566,2.76432466506958,1.100061535835266,1.8951492309570312,0.0,0.0,0.0,188.50247192382807,164.0,0.3211673200130462,-0.0,4538.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.845558226108551,0.3695680201053619,0.3346395492553711,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.974129557609558,0.5561038255691528,0.527385413646698,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9360446333885192,0.4963690340518951,0.3481612205505371,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.948854684829712,0.5147324800491333,0.4885842502117157,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8205066323280334,0.3354164361953735,1.5184253454208374,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1498413085937,298.1752319335937,291.1498107910156,1.0,0.7031081318855286,1.0,1.0,0.3243032395839691,1.0,-3.8643860816955566,2.76432466506958,1.100061535835266,1.8951492309570312,0.0,0.0,0.0,188.50247192382807,164.0,0.3211673200130462,-0.0,4538.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643602728843689,0.3692455887794494,0.3339156210422516,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932818412780762,0.555806577205658,0.5266506671905518,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960045039653778,0.4961961209774017,0.3477079570293426,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716982245445251,0.5146210193634033,0.4880233407020569,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384760022163391,0.3358490467071533,1.5181519985198977,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,298.1760559082031,291.14996337890625,1.0,0.6969560384750366,1.0,1.0,0.3243228197097778,1.0,-3.861081123352051,2.7620015144348145,1.0990794897079468,1.893587946891785,0.0,0.0,0.0,176.60328674316406,182.0,0.2615916430950165,-0.0,4450.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8643602728843689,0.3692455887794494,0.3339156210422516,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9932818412780762,0.555806577205658,0.5266506671905518,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.960045039653778,0.4961961209774017,0.3477079570293426,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9716982245445251,0.5146210193634033,0.4880233407020569,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8384760022163391,0.3358490467071533,1.5181519985198977,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1499938964844,298.1760559082031,291.14996337890625,1.0,0.6969560384750366,1.0,1.0,0.3243228197097778,1.0,-3.861081123352051,2.7620015144348145,1.0990794897079468,1.893587946891785,0.0,0.0,0.0,176.60328674316406,182.0,0.2615916430950165,-0.0,4450.33544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8648486137390137,0.3690793812274933,0.3337570428848266,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9937574863433838,0.5556519031524658,0.5264947414398193,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9606996774673462,0.4960959851741791,0.3476326167583465,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9723301529884338,0.514559268951416,0.4879543483257293,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8392080664634705,0.3360702395439148,1.519067645072937,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.15020751953125,298.176513671875,291.1499938964844,1.0,0.6973909139633179,1.0,1.0,0.3243326246738434,1.0,-3.8616228103637695,2.7623484134674072,1.0992743968963623,1.8937245607376096,0.0,0.0,0.0,176.28477478027344,182.0,0.2682301700115204,-0.0,4449.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
