time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8603029251098633,0.3688913583755493,0.3336926996707916,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.989662766456604,0.5554794669151306,0.5264401435852051,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9553747773170472,0.4959707260131836,0.3476274609565735,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9673885703086852,0.5144795775413513,0.48798668384552,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8353298306465149,0.3362810611724853,1.5204997062683103,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1504211425781,298.1768493652344,291.1501770019531,1.0,0.6989867687225342,1.0,1.0,0.3243326246738434,1.0,-3.863233804702759,2.763445854187012,1.0997880697250366,1.8944413661956787,0.0,0.0,0.0,178.85986328125,200.0,0.3671022355556488,-0.0,4471.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444267511367798,0.3684392273426056,0.3336794972419739,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.97318297624588,0.5550699830055237,0.5264637470245361,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350834488868712,0.4956340789794922,0.3477001488208771,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480968117713928,0.514254629611969,0.4881833791732788,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211184740066528,0.3366547226905823,1.524076223373413,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,298.1770324707031,291.1505126953125,1.0,0.7045992612838745,1.0,1.0,0.3243326842784881,1.0,-3.867873191833496,2.7666077613830566,1.1012654304504397,1.896543383598328,0.0,0.0,0.0,188.913803100586,218.0,0.450326532125473,-0.0,4551.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8444267511367798,0.3684392273426056,0.3336794972419739,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.97318297624588,0.5550699830055237,0.5264637470245361,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9350834488868712,0.4956340789794922,0.3477001488208771,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9480968117713928,0.514254629611969,0.4881833791732788,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8211184740066528,0.3366547226905823,1.524076223373413,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.1507873535156,298.1770324707031,291.1505126953125,1.0,0.7045992612838745,1.0,1.0,0.3243326842784881,1.0,-3.867873191833496,2.7666077613830566,1.1012654304504397,1.896543383598328,0.0,0.0,0.0,188.913803100586,218.0,0.450326532125473,-0.0,4551.220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260113000869751,0.3678905367851257,0.333723783493042,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498881101608276,0.5545746088027954,0.526559591293335,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101207852363586,0.4951848685741424,0.3478071689605713,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229112863540648,0.513941764831543,0.4884504675865173,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031246662139893,0.3369592726230621,1.5280753374099731,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,298.17657470703125,291.1507873535156,1.0,0.7120679616928101,1.0,1.0,0.3243327140808105,1.0,-3.8733043670654297,2.770308017730713,1.1029964685440063,1.8990161418914795,0.0,0.0,0.0,202.8962860107422,236.0,0.4021852314472198,-0.0,4659.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8260113000869751,0.3678905367851257,0.333723783493042,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9498881101608276,0.5545746088027954,0.526559591293335,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9101207852363586,0.4951848685741424,0.3478071689605713,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.9229112863540648,0.513941764831543,0.4884504675865173,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.8031246662139893,0.3369592726230621,1.5280753374099731,291.1507568359375,291.1499938964844,288.75,287.119873046875,291.15106201171875,298.17657470703125,291.1507873535156,1.0,0.7120679616928101,1.0,1.0,0.3243327140808105,1.0,-3.8733043670654297,2.770308017730713,1.1029964685440063,1.8990161418914795,0.0,0.0,0.0,202.8962860107422,236.0,0.4021852314472198,-0.0,4659.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073630332946777,0.3670764863491058,0.3336787521839142,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242392778396606,0.5538172125816345,0.526567280292511,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877964019775391,0.4944509267807007,0.3478324115276336,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991062045097351,0.5133635997772217,0.4886267781257629,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843230366706848,0.3370055854320526,1.5316931009292605,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,298.1736755371094,291.150146484375,1.0,0.7203699946403503,1.0,1.0,0.3243046402931213,1.0,-3.877859592437744,2.773503303527832,1.104356288909912,1.9012185335159304,0.0,0.0,0.0,219.12335205078125,254.0,-0.7484069466590881,-0.0,4780.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8073630332946777,0.3670764863491058,0.3336787521839142,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9242392778396606,0.5538172125816345,0.526567280292511,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8877964019775391,0.4944509267807007,0.3478324115276336,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8991062045097351,0.5133635997772217,0.4886267781257629,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7843230366706848,0.3370055854320526,1.5316931009292605,291.15020751953125,291.1499938964844,288.74908447265625,287.1195068359375,291.1497497558594,298.1736755371094,291.150146484375,1.0,0.7203699946403503,1.0,1.0,0.3243046402931213,1.0,-3.877859592437744,2.773503303527832,1.104356288909912,1.9012185335159304,0.0,0.0,0.0,219.12335205078125,254.0,-0.7484069466590881,-0.0,4780.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.788493275642395,0.3659117519855499,0.3333671391010284,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010054469108582,0.5526994466781616,0.5262899994850159,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673661351203918,0.4933408796787262,0.3476345539093017,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783139586448669,0.5124194025993347,0.4885128140449524,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668055295944214,0.3366661071777344,1.5338653326034546,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,298.1673583984375,291.1473388671875,1.0,0.7288262844085693,1.0,1.0,0.3242765665054321,1.0,-3.879394054412842,2.7746450901031494,1.1047489643096924,1.9020401239395144,0.0,0.0,0.0,236.73214721679688,272.0,-3.185519218444824,-0.0,4901.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.788493275642395,0.3659117519855499,0.3333671391010284,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.9010054469108582,0.5526994466781616,0.5262899994850159,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8673661351203918,0.4933408796787262,0.3476345539093017,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.8783139586448669,0.5124194025993347,0.4885128140449524,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.7668055295944214,0.3366661071777344,1.5338653326034546,291.1474609375,291.1499938964844,288.7463684082031,287.11846923828125,291.1459045410156,298.1673583984375,291.1473388671875,1.0,0.7288262844085693,1.0,1.0,0.3242765665054321,1.0,-3.879394054412842,2.7746450901031494,1.1047489643096924,1.9020401239395144,0.0,0.0,0.0,236.73214721679688,272.0,-3.185519218444824,-0.0,4901.72265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.7797296643257141,0.3652275800704956,0.3331248760223388,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8910323977470398,0.5520322918891907,0.5260552763938904,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8580918312072754,0.4926728904247284,0.3474611341953277,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.8688002228736877,0.5118368268013,0.4883575439453125,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7588294148445129,0.3363763093948364,1.5344401597976685,291.1452941894531,291.1499938964844,288.7443542480469,287.11767578125,291.1431884765625,298.1632995605469,291.1451416015625,1.0,0.7330123782157898,1.0,1.0,0.3242625296115875,1.0,-3.879117727279663,2.7745068073272705,1.104611039161682,1.9019650220870967,0.0,0.0,0.0,245.8017120361328,272.0,-4.528466701507568,-0.0,4961.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.7715069055557251,0.364490807056427,0.3328370451927185,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8816457986831665,0.5513080954551697,0.5257687568664551,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8494844436645508,0.4919451475143432,0.347247451543808,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.8599423766136169,0.5111958980560303,0.4881491661071777,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.7514179944992065,0.3360233902931213,1.534738063812256,291.1429138183594,291.1499938964844,288.7419128417969,287.1167297363281,291.1405334472656,298.1588134765625,291.14276123046875,1.0,0.7371490001678467,1.0,1.0,0.3243246376514435,1.0,-3.8782787322998047,2.7737302780151367,1.104548454284668,1.9013851881027224,0.0,0.0,0.0,254.9601287841797,275.0,-5.466214179992676,-0.0,5019.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616585493087769,0.3628872334957123,0.3318758904933929,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705240488052368,0.5497094392776489,0.524774432182312,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393483757972717,0.490333616733551,0.3465040028095245,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495537638664246,0.5097603797912598,0.4873075187206268,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427394986152649,0.3351536989212036,1.533259630203247,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,298.1490478515625,291.1370544433594,1.0,0.7412201166152954,1.0,1.0,0.324448823928833,1.0,-3.872246026992798,2.769164800643921,1.1030813455581665,1.898276686668396,0.0,0.0,0.0,266.1641540527344,263.0,-7.450393199920654,-0.0,5075.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.7616585493087769,0.3628872334957123,0.3318758904933929,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8705240488052368,0.5497094392776489,0.524774432182312,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8393483757972717,0.490333616733551,0.3465040028095245,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.8495537638664246,0.5097603797912598,0.4873075187206268,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.7427394986152649,0.3351536989212036,1.533259630203247,291.1372985839844,291.1499938964844,288.7357482910156,287.1142883300781,291.1339111328125,298.1490478515625,291.1370544433594,1.0,0.7412201166152954,1.0,1.0,0.324448823928833,1.0,-3.872246026992798,2.769164800643921,1.1030813455581665,1.898276686668396,0.0,0.0,0.0,266.1641540527344,263.0,-7.450393199920654,-0.0,5075.12548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600213885307312,0.3611619770526886,0.3303868174552917,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690494894981384,0.5479498505592346,0.5231916904449463,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379128575325012,0.4885570704936981,0.3453220725059509,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.848196268081665,0.5081605315208435,0.48587366938591,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416110038757324,0.3341190814971924,1.5289455652236938,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,298.1388854980469,291.1296691894531,1.0,0.7392984628677368,1.0,1.0,0.3245730102062225,1.0,-3.860217809677124,2.7605180740356445,1.0996997356414795,1.8924387693405151,0.0,0.0,0.0,266.2380065917969,251.0,-9.671841621398926,-0.0,5039.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.7600213885307312,0.3611619770526886,0.3303868174552917,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.8690494894981384,0.5479498505592346,0.5231916904449463,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8379128575325012,0.4885570704936981,0.3453220725059509,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.848196268081665,0.5081605315208435,0.48587366938591,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.7416110038757324,0.3341190814971924,1.5289455652236938,291.1299743652344,291.1499938964844,288.7279357910156,287.1112365722656,291.12554931640625,298.1388854980469,291.1296691894531,1.0,0.7392984628677368,1.0,1.0,0.3245730102062225,1.0,-3.860217809677124,2.7605180740356445,1.0996997356414795,1.8924387693405151,0.0,0.0,0.0,266.2380065917969,251.0,-9.671841621398926,-0.0,5039.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624454498291016,0.3593690991401672,0.3286150395870209,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723706007003784,0.5460781455039978,0.5212700963020325,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407829999923706,0.4866666197776794,0.3438882529735565,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.851306140422821,0.5064460635185242,0.4840984046459198,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442178726196289,0.3329826593399048,1.5230543613433838,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,298.12896728515625,291.1236572265625,1.0,0.734516978263855,1.0,1.0,0.3252814710140228,1.0,-3.844824075698853,2.7475922107696533,1.0972317457199097,1.883029818534851,0.0,0.0,0.0,260.4786682128906,239.0,-8.602225303649902,-0.0,4955.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.7624454498291016,0.3593690991401672,0.3286150395870209,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8723706007003784,0.5460781455039978,0.5212700963020325,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.8407829999923706,0.4866666197776794,0.3438882529735565,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.851306140422821,0.5064460635185242,0.4840984046459198,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.7442178726196289,0.3329826593399048,1.5230543613433838,291.1239013671875,291.1499938964844,288.7185363769531,287.1075134277344,291.1201477050781,298.12896728515625,291.1236572265625,1.0,0.734516978263855,1.0,1.0,0.3252814710140228,1.0,-3.844824075698853,2.7475922107696533,1.0972317457199097,1.883029818534851,0.0,0.0,0.0,260.4786682128906,239.0,-8.602225303649902,-0.0,4955.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.767164409160614,0.3575224280357361,0.3266908526420593,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.878398060798645,0.5441144704818726,0.5191508531570435,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460859656333923,0.4846815168857574,0.3423067331314087,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569542765617371,0.5046370625495911,0.482122927904129,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489495277404785,0.3317730724811554,1.5162955522537231,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,298.1196594238281,291.1175537109375,1.0,0.7281806468963623,1.0,1.0,0.3259899318218231,1.0,-3.827545642852783,2.733339071273804,1.094206690788269,1.8727134466171265,0.0,0.0,0.0,251.82801818847656,227.0,-8.626031875610352,-0.0,4846.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.767164409160614,0.3575224280357361,0.3266908526420593,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.878398060798645,0.5441144704818726,0.5191508531570435,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.8460859656333923,0.4846815168857574,0.3423067331314087,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.8569542765617371,0.5046370625495911,0.482122927904129,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.7489495277404785,0.3317730724811554,1.5162955522537231,291.1178283691406,291.1499938964844,288.70758056640625,287.1031494140625,291.1138610839844,298.1196594238281,291.1175537109375,1.0,0.7281806468963623,1.0,1.0,0.3259899318218231,1.0,-3.827545642852783,2.733339071273804,1.094206690788269,1.8727134466171265,0.0,0.0,0.0,251.82801818847656,227.0,-8.626031875610352,-0.0,4846.97119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7701396346092224,0.3565744161605835,0.3256859183311462,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8821353316307068,0.5430953502655029,0.518034040927887,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.849396824836731,0.4836502969264984,0.3414728045463562,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114501953125,0.8604685068130493,0.5036945939064026,0.4810772836208343,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.7518958449363708,0.3311409950256347,1.5126854181289673,291.114501953125,291.1499938964844,288.7015686035156,287.1007385253906,291.1103515625,298.1152038574219,291.1141967773437,1.0,0.7246537208557129,1.0,1.0,0.3263441622257232,1.0,-3.8183865547180176,2.725867509841919,1.0925190448760986,1.8673275709152224,0.0,0.0,0.0,246.8874969482422,227.0,-8.969430923461914,-0.0,4787.755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.773443877696991,0.3556098639965057,0.324657142162323,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8862564563751221,0.5420519709587097,0.5168848037719727,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8530671000480652,0.4825940132141113,0.3406143188476562,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11199951171875,0.8643575310707092,0.5027275085449219,0.4799988269805908,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.7551600933074951,0.3304914534091949,1.508952021598816,291.11199951171875,291.1499938964844,288.6951599121094,287.0981750488281,291.1088562011719,298.11083984375,291.11181640625,1.0,0.7209649085998535,1.0,1.0,0.3270227909088135,1.0,-3.808942317962648,2.7171425819396973,1.0917998552322388,1.860753297805786,0.0,0.0,0.0,241.7000427246093,215.0,-7.695744037628174,-0.0,4726.36279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7781558036804199,0.3543497920036316,0.3233048021793365,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.89208984375,0.5406792163848877,0.5153652429580688,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8583016991615295,0.4812037050724029,0.3394787013530731,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.8698905110359192,0.5014516711235046,0.478569358587265,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7598131895065308,0.329633504152298,1.5039936304092407,291.1097412109375,291.1499938964844,288.6864013671875,287.0946655273437,291.1068725585937,298.10546875,291.10955810546875,1.0,0.716029167175293,1.0,1.0,0.3278959989547729,1.0,-3.796433210372925,2.705597162246704,1.0908361673355105,1.852044582366944,0.0,0.0,0.0,234.756103515625,215.0,-6.271266937255859,-0.0,4645.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7809815406799316,0.3536407649517059,0.322543054819107,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8955673575401306,0.53990238904953,0.5145050883293152,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.8614462018013,0.4804166555404663,0.3388357162475586,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1084289550781,0.873205840587616,0.5007280707359314,0.4777586758136749,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10845947265625,0.7626072764396667,0.3291465938091278,1.5011792182922363,291.1084289550781,291.1499938964844,288.6813049316406,287.09259033203125,291.1056213378906,298.1025695800781,291.1082458496094,1.0,0.7132187485694885,1.0,1.0,0.3283799886703491,1.0,-3.789345979690552,2.6991024017333984,1.090243577957153,1.8471492528915403,0.0,0.0,0.0,230.81163024902344,203.0,-5.911402702331543,-0.0,4599.083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896575331687927,0.3516100347042084,0.3203644752502441,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062387943267822,0.5376635789871216,0.5120315551757812,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711479306221008,0.4781474173069,0.3369859158992767,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833908438682556,0.4986372292041778,0.4754222929477691,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712241411209106,0.3277380466461181,1.4930686950683594,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,298.0947570800781,291.10418701171875,1.0,0.7051329016685486,1.0,1.0,0.3297372162342071,1.0,-3.768951177597046,2.680575132369995,1.0883760452270508,1.8331785202026367,0.0,0.0,0.0,219.55123901367188,191.0,-5.794224262237549,-0.0,4468.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7896575331687927,0.3516100347042084,0.3203644752502441,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.9062387943267822,0.5376635789871216,0.5120315551757812,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8711479306221008,0.4781474173069,0.3369859158992767,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.8833908438682556,0.4986372292041778,0.4754222929477691,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.7712241411209106,0.3277380466461181,1.4930686950683594,291.1044311523437,291.1499938964844,288.6660461425781,287.08642578125,291.1014709472656,298.0947570800781,291.10418701171875,1.0,0.7051329016685486,1.0,1.0,0.3297372162342071,1.0,-3.768951177597046,2.680575132369995,1.0883760452270508,1.8331785202026367,0.0,0.0,0.0,219.55123901367188,191.0,-5.794224262237549,-0.0,4468.40185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994709014892578,0.3495139479637146,0.3181210160255432,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.919224500656128,0.5353325605392456,0.5094646215438843,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822287321090698,0.4757837653160095,0.3350653052330017,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949346542358398,0.4964518845081329,0.4729904532432556,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810556292533875,0.326262354850769,1.4846290349960327,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,298.0873107910156,291.1015930175781,1.0,0.6967845559120178,1.0,1.0,0.3315286040306091,1.0,-3.747770547866821,2.660121440887451,1.0876489877700806,1.8173719644546509,0.0,0.0,0.0,208.1012420654297,179.0,-4.120754718780518,-0.0,4335.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7994709014892578,0.3495139479637146,0.3181210160255432,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.919224500656128,0.5353325605392456,0.5094646215438843,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8822287321090698,0.4757837653160095,0.3350653052330017,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.10174560546875,0.8949346542358398,0.4964518845081329,0.4729904532432556,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017761230469,0.7810556292533875,0.326262354850769,1.4846290349960327,291.10174560546875,291.1499938964844,288.64947509765625,287.07965087890625,291.099609375,298.0873107910156,291.1015930175781,1.0,0.6967845559120178,1.0,1.0,0.3315286040306091,1.0,-3.747770547866821,2.660121440887451,1.0876489877700806,1.8173719644546509,0.0,0.0,0.0,208.1012420654297,179.0,-4.120754718780518,-0.0,4335.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104197978973389,0.3473573625087738,0.3158208727836609,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344190955162048,0.5329142808914185,0.5068130493164062,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948456645011902,0.4733323752880096,0.3330814838409424,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081262946128844,0.4941769242286682,0.47047159075737,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.792232871055603,0.3247219920158386,1.4758877754211426,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,298.0802307128906,291.0990600585937,1.0,0.6882189512252808,1.0,1.0,0.3333199620246887,1.0,-3.7258763313293457,2.6392130851745605,1.0866631269454956,1.801195502281189,0.0,0.0,0.0,196.54920959472656,167.0,-3.768777370452881,-0.0,4201.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.8104197978973389,0.3473573625087738,0.3158208727836609,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9344190955162048,0.5329142808914185,0.5068130493164062,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.8948456645011902,0.4733323752880096,0.3330814838409424,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992431640625,0.9081262946128844,0.4941769242286682,0.47047159075737,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0992736816406,0.792232871055603,0.3247219920158386,1.4758877754211426,291.0992431640625,291.1499938964844,288.631591796875,287.0722961425781,291.0970764160156,298.0802307128906,291.0990600585937,1.0,0.6882189512252808,1.0,1.0,0.3333199620246887,1.0,-3.7258763313293457,2.6392130851745605,1.0866631269454956,1.801195502281189,0.0,0.0,0.0,196.54920959472656,167.0,-3.768777370452881,-0.0,4201.734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.8161432147026062,0.3462554812431335,0.3146489262580871,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9426530003547668,0.5316692590713501,0.505453884601593,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9017868041992188,0.4720710217952728,0.3320650160312652,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.9158985018730164,0.4930029213428497,0.4691781103610992,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0978088378906,0.7983735799789429,0.3239251673221588,1.4713990688323977,291.0977478027344,291.1499938964844,288.6221923828125,287.06842041015625,291.095458984375,298.0766906738281,291.0975646972656,1.0,0.6838599443435669,1.0,1.0,0.3342156708240509,1.0,-3.7146503925323486,2.628596544265747,1.0860539674758911,1.793005108833313,0.0,0.0,0.0,190.7528686523437,167.0,-3.9632177352905273,-0.0,4134.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8221052289009094,0.3451420366764068,0.3134655356407165,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9511998295783995,0.530401885509491,0.5040736198425293,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9094377756118774,0.4707880318164825,0.3310331404209137,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.9244683384895324,0.4918062388896942,0.4678631722927093,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0965576171875,0.8049109578132629,0.3231115937232971,1.4668352603912354,291.0965576171875,291.1499938964844,288.6125183105469,287.0643920898437,291.0945739746094,298.0731506347656,291.0964050292969,1.0,0.6794547438621521,1.0,1.0,0.3352481424808502,1.0,-3.7032508850097656,2.617439031600952,1.0858118534088137,1.7843290567398071,0.0,0.0,0.0,184.9515838623047,155.0,-3.575807571411133,-0.0,4067.061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352316617965698,0.3428778052330017,0.3110661208629608,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689070582389832,0.5278031826019287,0.5012516975402832,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278100728988647,0.4681641459465027,0.3289273083209991,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435308575630188,0.4893478751182556,0.4651709198951721,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187376260757446,0.3214355111122131,1.457485914230347,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,298.0662536621094,291.09429931640625,1.0,0.6705066561698914,1.0,1.0,0.3373130857944488,1.0,-3.6799466609954834,2.5947790145874023,1.0851677656173706,1.7667852640151978,0.0,0.0,0.0,173.3337860107422,143.0,-3.178926944732666,-0.0,3932.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.8352316617965698,0.3428778052330017,0.3110661208629608,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9689070582389832,0.5278031826019287,0.5012516975402832,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9278100728988647,0.4681641459465027,0.3289273083209991,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.094482421875,0.9435308575630188,0.4893478751182556,0.4651709198951721,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8187376260757446,0.3214355111122131,1.457485914230347,291.094482421875,291.1499938964844,288.5922241210937,287.0559387207031,291.0924987792969,298.0662536621094,291.09429931640625,1.0,0.6705066561698914,1.0,1.0,0.3373130857944488,1.0,-3.6799466609954834,2.5947790145874023,1.0851677656173706,1.7667852640151978,0.0,0.0,0.0,173.3337860107422,143.0,-3.178926944732666,-0.0,3932.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508297204971313,0.3405556082725525,0.3086179792881012,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867942333221436,0.5251170992851257,0.498349666595459,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492310285568236,0.4654636979103088,0.3267691433429718,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.964247703552246,0.486801266670227,0.4623974561691284,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340821266174316,0.3196921348571777,1.4478442668914795,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,298.0595397949219,291.0917053222656,1.0,0.6613782048225403,1.0,1.0,0.3393780291080475,1.0,-3.655975818634033,2.5717661380767822,1.084209680557251,1.7489577531814575,0.0,0.0,0.0,161.70816040039062,146.0,-3.585313081741333,-0.0,3796.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8508297204971313,0.3405556082725525,0.3086179792881012,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9867942333221436,0.5251170992851257,0.498349666595459,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.9492310285568236,0.4654636979103088,0.3267691433429718,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.964247703552246,0.486801266670227,0.4623974561691284,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0919189453125,0.8340821266174316,0.3196921348571777,1.4478442668914795,291.0918884277344,291.1499938964844,288.5708312988281,287.0469665527344,291.0896301269531,298.0595397949219,291.0917053222656,1.0,0.6613782048225403,1.0,1.0,0.3393780291080475,1.0,-3.655975818634033,2.5717661380767822,1.084209680557251,1.7489577531814575,0.0,0.0,0.0,161.70816040039062,146.0,-3.585313081741333,-0.0,3796.885009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559370636940002,0.3381665647029876,0.306365817785263,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921779036521912,0.5223433375358582,0.495631605386734,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560155868530272,0.4626859724521637,0.3247544467449188,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707075357437134,0.4841663241386413,0.4598073959350586,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392549157142639,0.3178789913654327,1.4391597509384155,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,298.052978515625,291.08966064453125,1.0,0.656277596950531,1.0,1.0,0.3416769802570343,1.0,-3.634003639221192,2.549383640289306,1.0846201181411743,1.7314587831497192,0.0,0.0,0.0,156.93984985351562,164.0,-2.909153699874878,-0.0,3711.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
