time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8559370636940002,0.3381665647029876,0.306365817785263,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9921779036521912,0.5223433375358582,0.495631605386734,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9560155868530272,0.4626859724521637,0.3247544467449188,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898132324219,0.9707075357437134,0.4841663241386413,0.4598073959350586,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.8392549157142639,0.3178789913654327,1.4391597509384155,291.0898132324219,291.1499938964844,288.5483703613281,287.0374450683594,291.08807373046875,298.052978515625,291.08966064453125,1.0,0.656277596950531,1.0,1.0,0.3416769802570343,1.0,-3.634003639221192,2.549383640289306,1.0846201181411743,1.7314587831497192,0.0,0.0,0.0,156.93984985351562,164.0,-2.909153699874878,-0.0,3711.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415141701698303,0.3356728851795196,0.3044242858886719,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779199361801147,0.5194578170776367,0.493230789899826,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376513361930848,0.4598025381565094,0.3229790925979614,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536861777305604,0.4814185798168182,0.4575336873531341,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258822560310364,0.315966248512268,1.4320409297943115,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,298.0462341308594,291.0876770019531,1.0,0.6571846604347229,1.0,1.0,0.3439759314060211,1.0,-3.615338325500488,2.5292656421661377,1.0860726833343506,1.71542489528656,0.0,0.0,0.0,162.87237548828125,182.0,-2.811075687408448,-0.0,3700.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.8415141701698303,0.3356728851795196,0.3044242858886719,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9779199361801147,0.5194578170776367,0.493230789899826,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9376513361930848,0.4598025381565094,0.3229790925979614,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878295898437,0.9536861777305604,0.4814185798168182,0.4575336873531341,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0878601074219,0.8258822560310364,0.315966248512268,1.4320409297943115,291.0878295898437,291.1499938964844,288.5248718261719,287.02740478515625,291.08612060546875,298.0462341308594,291.0876770019531,1.0,0.6571846604347229,1.0,1.0,0.3439759314060211,1.0,-3.615338325500488,2.5292656421661377,1.0860726833343506,1.71542489528656,0.0,0.0,0.0,162.87237548828125,182.0,-2.811075687408448,-0.0,3700.4892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8312013745307922,0.3343749940395355,0.3034991025924682,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0867004394531,0.9659007787704468,0.5179635286331177,0.4920778572559356,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9235607981681824,0.458310604095459,0.3221274614334106,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.9400067329406738,0.4799927175045013,0.4564438760280609,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08673095703125,0.8159389495849609,0.3149611949920654,1.4287216663360596,291.0867004394531,291.1499938964844,288.51275634765625,287.0221862792969,291.0849304199219,298.042724609375,291.0865783691406,1.0,0.6588127613067627,1.0,1.0,0.3451254069805145,1.0,-3.60650897026062,2.5195627212524414,1.0869462490081787,1.7076876163482666,0.0,0.0,0.0,168.2440948486328,182.0,-2.9556925296783447,-0.0,3711.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8202722072601318,0.3330438137054443,0.3025810420513153,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9518210291862488,0.5164347887039185,0.4909317791461944,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9088701605796814,0.4567852616310119,0.3212815225124359,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.9248696565628052,0.4785321056842804,0.4553606212139129,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8047938942909241,0.3139227926731109,1.425440549850464,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0843505859375,298.0390625,291.085693359375,1.0,0.6609495282173157,1.0,1.0,0.346381276845932,1.0,-3.597757339477539,2.5095913410186768,1.0881658792495728,1.6997027397155762,0.0,0.0,0.0,174.62379455566406,200.0,-2.6413280963897705,-0.0,3728.481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971317768096924,0.3302912712097168,0.3007364273071289,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213228821754456,0.5132812261581421,0.4886263310909271,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823325037956238,0.4536417722702026,0.3195819854736328,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964332938194275,0.4755133688449859,0.4531795680522918,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734910011292,0.3117504119873047,1.418819785118103,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,298.0315246582031,291.0841979980469,1.0,0.6662042140960693,1.0,1.0,0.3488930463790893,1.0,-3.580131769180298,2.4895660877227783,1.090565800666809,1.6837753057479858,0.0,0.0,0.0,189.40074157714844,218.0,-2.3107359409332275,-0.0,3774.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7971317768096924,0.3302912712097168,0.3007364273071289,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.9213228821754456,0.5132812261581421,0.4886263310909271,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8823325037956238,0.4536417722702026,0.3195819854736328,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8964332938194275,0.4755133688449859,0.4531795680522918,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.7816734910011292,0.3117504119873047,1.418819785118103,291.0843200683594,291.1499938964844,288.4750061035156,287.0058288574219,291.08282470703125,298.0315246582031,291.0841979980469,1.0,0.6662042140960693,1.0,1.0,0.3488930463790893,1.0,-3.580131769180298,2.4895660877227783,1.090565800666809,1.6837753057479858,0.0,0.0,0.0,189.40074157714844,218.0,-2.3107359409332275,-0.0,3774.532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750042676925659,0.3274270892143249,0.2988517582416534,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947219252586365,0.5100042819976807,0.4862692058086395,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585422039031982,0.4503796696662903,0.3178473711013794,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720099329948425,0.4723697900772095,0.4509452283382416,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008814811707,0.3094567358493805,1.4119590520858765,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,298.02374267578125,291.0822448730469,1.0,0.6721959114074707,1.0,1.0,0.3514048159122467,1.0,-3.562001943588257,2.469285011291504,1.092716932296753,1.6677204370498655,0.0,0.0,0.0,205.81016540527344,236.0,-2.648207902908325,-0.0,3828.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7750042676925659,0.3274270892143249,0.2988517582416534,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8947219252586365,0.5100042819976807,0.4862692058086395,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8585422039031982,0.4503796696662903,0.3178473711013794,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0823974609375,0.8720099329948425,0.4723697900772095,0.4509452283382416,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.7607008814811707,0.3094567358493805,1.4119590520858765,291.0823974609375,291.1499938964844,288.4487609863281,286.9943542480469,291.0806884765625,298.02374267578125,291.0822448730469,1.0,0.6721959114074707,1.0,1.0,0.3514048159122467,1.0,-3.562001943588257,2.469285011291504,1.092716932296753,1.6677204370498655,0.0,0.0,0.0,205.81016540527344,236.0,-2.648207902908325,-0.0,3828.72802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557207942008972,0.3244625329971313,0.2969085276126861,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723551034927368,0.5066115856170654,0.4838370978832245,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381638526916504,0.4470075964927673,0.3160610496997833,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508631587028503,0.4691092669963836,0.4486347436904907,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427237629890442,0.3070507943630218,1.404755473136902,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,298.01580810546875,291.08062744140625,1.0,0.6785156726837158,1.0,1.0,0.3540889024734497,1.0,-3.5431454181671143,2.448078155517578,1.0950673818588257,1.6507925987243652,0.0,0.0,0.0,223.0907745361328,239.0,-2.35506272315979,-0.0,3885.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7557207942008972,0.3244625329971313,0.2969085276126861,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8723551034927368,0.5066115856170654,0.4838370978832245,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8381638526916504,0.4470075964927673,0.3160610496997833,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.8508631587028503,0.4691092669963836,0.4486347436904907,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08074951171875,0.7427237629890442,0.3070507943630218,1.404755473136902,291.08074951171875,291.1499938964844,288.42169189453125,286.9823608398437,291.0792236328125,298.01580810546875,291.08062744140625,1.0,0.6785156726837158,1.0,1.0,0.3540889024734497,1.0,-3.5431454181671143,2.448078155517578,1.0950673818588257,1.6507925987243652,0.0,0.0,0.0,223.0907745361328,239.0,-2.35506272315979,-0.0,3885.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441691160202026,0.3214187026023865,0.2946509122848511,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859024167060852,0.5031161904335022,0.4810554087162018,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259932994842529,0.4435414671897888,0.3140216171741485,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.838387131690979,0.4657449126243591,0.4459733664989471,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320093512535095,0.3045468628406524,1.3959088325500488,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,298.0079040527344,291.0787353515625,1.0,0.6807824373245239,1.0,1.0,0.3567729592323303,1.0,-3.520792007446289,2.424670696258545,1.096121311187744,1.63235604763031,0.0,0.0,0.0,233.88633728027344,227.0,-2.654407501220703,-0.0,3894.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7441691160202026,0.3214187026023865,0.2946509122848511,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.859024167060852,0.5031161904335022,0.4810554087162018,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.8259932994842529,0.4435414671897888,0.3140216171741485,296.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.838387131690979,0.4657449126243591,0.4459733664989471,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.7320093512535095,0.3045468628406524,1.3959088325500488,291.0788879394531,291.1499938964844,288.39385986328125,286.969970703125,291.0770263671875,298.0079040527344,291.0787353515625,1.0,0.6807824373245239,1.0,1.0,0.3567729592323303,1.0,-3.520792007446289,2.424670696258545,1.096121311187744,1.63235604763031,0.0,0.0,0.0,233.88633728027344,227.0,-2.654407501220703,-0.0,3894.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7418206334114075,0.3198800981044769,0.293346494436264,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8565139174461365,0.5013382434844971,0.4794684946537018,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8236008286476135,0.4417831003665924,0.3128601014614105,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.8360122442245483,0.4640322923660278,0.444446325302124,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.7298798561096191,0.3032683432102203,1.3905678987503052,291.0777893066406,291.1499938964844,288.37969970703125,286.9635925292969,291.0756530761719,298.0040283203125,291.0776062011719,1.0,0.6793667674064636,1.0,1.0,0.3581149876117706,1.0,-3.507659912109375,2.411733627319336,1.095926284790039,1.622319579124451,0.0,0.0,0.0,234.9940795898437,227.0,-2.956298351287842,-0.0,3867.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7409385442733765,0.3183405101299286,0.2919619977474212,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.855791449546814,0.4995478093624115,0.4777872562408447,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8228302597999573,0.4400165379047394,0.3116316199302673,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07672119140625,0.8353002667427063,0.4623071849346161,0.4428249299526214,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0767517089844,0.7291534543037415,0.3019810616970062,1.3847935199737549,291.07672119140625,291.1499938964844,288.3653259277344,286.95709228515625,291.07476806640625,298.0003356933594,291.0765686035156,1.0,0.6770010590553284,1.0,1.0,0.3595471680164337,1.0,-3.4935994148254395,2.397958278656006,1.0956412553787231,1.611598014831543,0.0,0.0,0.0,234.0491180419922,215.0,-2.871458053588867,-0.0,3826.774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418171167373657,0.3152669072151184,0.2890607416629791,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575707674026489,0.4959391951560974,0.4742538034915924,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242350220680237,0.4364686012268066,0.3090572953224182,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368784785270691,0.4588293433189392,0.4394111037254333,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302435040473938,0.2993923723697662,1.3724894523620603,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,297.9935302734375,291.0747375488281,1.0,0.6702686548233032,1.0,1.0,0.3624115586280823,1.0,-3.463858366012573,2.369431495666504,1.0944268703460691,1.5894944667816162,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092018127441406,-0.0,3720.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7418171167373657,0.3152669072151184,0.2890607416629791,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07489013671875,0.8575707674026489,0.4959391951560974,0.4742538034915924,296.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8242350220680237,0.4364686012268066,0.3090572953224182,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.8368784785270691,0.4588293433189392,0.4394111037254333,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.7302435040473938,0.2993923723697662,1.3724894523620603,291.07489013671875,291.1499938964844,288.33612060546875,286.9438171386719,291.0728759765625,297.9935302734375,291.0747375488281,1.0,0.6702686548233032,1.0,1.0,0.3624115586280823,1.0,-3.463858366012573,2.369431495666504,1.0944268703460691,1.5894944667816162,0.0,0.0,0.0,228.4844665527344,203.0,-2.7092018127441406,-0.0,3720.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450088858604431,0.3121942579746246,0.2860552072525024,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.862188458442688,0.4922918081283569,0.4705717861652374,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281919360160828,0.4328962862491607,0.3063841760158539,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410887718200684,0.4553135931491852,0.4358493089675903,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335473299026489,0.2967865169048309,1.3595731258392334,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,297.9873962402344,291.0726928710937,1.0,0.6618935465812683,1.0,1.0,0.3652759194374084,1.0,-3.432780265808105,2.340191602706909,1.0925887823104858,1.56696879863739,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305044174194336,-0.0,3594.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7450088858604431,0.3121942579746246,0.2860552072525024,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.862188458442688,0.4922918081283569,0.4705717861652374,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8281919360160828,0.4328962862491607,0.3063841760158539,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728759765625,0.8410887718200684,0.4553135931491852,0.4358493089675903,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.7335473299026489,0.2967865169048309,1.3595731258392334,291.0728759765625,291.1499938964844,288.30633544921875,286.9301147460937,291.0707092285156,297.9873962402344,291.0726928710937,1.0,0.6618935465812683,1.0,1.0,0.3652759194374084,1.0,-3.432780265808105,2.340191602706909,1.0925887823104858,1.56696879863739,0.0,0.0,0.0,220.0098114013672,191.0,-2.8305044174194336,-0.0,3594.827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.749788761138916,0.3091135621070862,0.2829874455928802,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687694668769836,0.4886054694652557,0.4667932093143463,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338547945022583,0.4292878806591034,0.3036434650421142,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471153378486633,0.451758861541748,0.4321913421154022,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.738349437713623,0.2941604256629944,1.3462876081466677,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,297.9818115234375,291.07147216796875,1.0,0.6525794863700867,1.0,1.0,0.3683412373065948,1.0,-3.4008708000183105,2.309957504272461,1.0909132957458496,1.5436667203903198,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450808763504028,-0.0,3460.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.749788761138916,0.3091135621070862,0.2829874455928802,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8687694668769836,0.4886054694652557,0.4667932093143463,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8338547945022583,0.4292878806591034,0.3036434650421142,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.8471153378486633,0.451758861541748,0.4321913421154022,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716247558594,0.738349437713623,0.2941604256629944,1.3462876081466677,291.0716247558594,291.1499938964844,288.2759704589844,286.9160461425781,291.0699462890625,297.9818115234375,291.07147216796875,1.0,0.6525794863700867,1.0,1.0,0.3683412373065948,1.0,-3.4008708000183105,2.309957504272461,1.0909132957458496,1.5436667203903198,0.0,0.0,0.0,210.0103454589844,179.0,-1.9450808763504028,-0.0,3460.7861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558744549751282,0.3060207664966583,0.2798803150653839,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769523501396179,0.4848783910274505,0.4629460871219635,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409063220024109,0.4256437420845032,0.300854742527008,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546462059020996,0.4481627941131592,0.4284642040729522,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.744378387928009,0.2915110886096954,1.332754611968994,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,297.9767150878906,291.07049560546875,1.0,0.6426962018013,1.0,1.0,0.3714065551757812,1.0,-3.368394613265991,2.2795073986053467,1.088887095451355,1.520318627357483,0.0,0.0,0.0,199.214096069336,167.0,-1.516247034072876,-0.0,3323.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.7558744549751282,0.3060207664966583,0.2798803150653839,296.8992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8769523501396179,0.4848783910274505,0.4629460871219635,296.90240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8409063220024109,0.4256437420845032,0.300854742527008,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.8546462059020996,0.4481627941131592,0.4284642040729522,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.744378387928009,0.2915110886096954,1.332754611968994,291.0706787109375,291.1499938964844,288.2450866699219,286.90155029296875,291.069091796875,297.9767150878906,291.07049560546875,1.0,0.6426962018013,1.0,1.0,0.3714065551757812,1.0,-3.368394613265991,2.2795073986053467,1.088887095451355,1.520318627357483,0.0,0.0,0.0,199.214096069336,167.0,-1.516247034072876,-0.0,3323.163330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7593827247619629,0.3044675588607788,0.278314858675003,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8816033005714417,0.4829975366592407,0.4610001146793365,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8449340462684631,0.423807144165039,0.2994455993175506,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.8589514493942261,0.4463473856449127,0.4265781044960022,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0701904296875,0.7478353381156921,0.2901758253574371,1.3259116411209106,291.0701904296875,291.1499938964844,288.2294921875,286.8941955566406,291.0686340332031,297.9742736816406,291.0700378417969,1.0,0.6376047134399414,1.0,1.0,0.3729391992092132,1.0,-3.351978778839112,2.264233112335205,1.0877457857131958,1.5086519718170166,0.0,0.0,0.0,193.6460418701172,167.0,-1.441510796546936,-0.0,3253.893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7632059454917908,0.3029090166091919,0.276742160320282,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8866239786148071,0.4811044037342071,0.459039956331253,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8493084907531738,0.4219604134559631,0.2980273962020874,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.8636233806610107,0.4445196986198425,0.4246778190135956,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06988525390625,0.7515965104103088,0.2888326644897461,1.319021224975586,291.06988525390625,291.1499938964844,288.2137756347656,286.88671875,291.0685729980469,297.9719543457031,291.0697326660156,1.0,0.6324340105056763,1.0,1.0,0.3745328783988952,1.0,-3.3354525566101074,2.248755693435669,1.086696743965149,1.4968181848526,0.0,0.0,0.0,188.00808715820312,155.0,-1.108249306678772,-0.0,3184.605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718644142150879,0.2997764647006988,0.2735775411128998,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978203535079956,0.4772821366786957,0.4550799131393432,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591966032981873,0.418237954378128,0.2951663434505462,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741453886032104,0.440828263759613,0.4208374917507171,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601143717765808,0.2861222326755523,1.3051071166992188,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,297.96746826171875,291.0694885253906,1.0,0.6218904852867126,1.0,1.0,0.3777202069759369,1.0,-3.3020925521850586,2.217723608016968,1.0843689441680908,1.4731444120407104,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851517915725708,-0.0,3046.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7718644142150879,0.2997764647006988,0.2735775411128998,296.88775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8978203535079956,0.4772821366786957,0.4550799131393432,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8591966032981873,0.418237954378128,0.2951663434505462,296.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696105957031,0.8741453886032104,0.440828263759613,0.4208374917507171,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06964111328125,0.7601143717765808,0.2861222326755523,1.3051071166992188,291.0696105957031,291.1499938964844,288.1820678710937,286.8715209960937,291.0684509277344,297.96746826171875,291.0694885253906,1.0,0.6218904852867126,1.0,1.0,0.3777202069759369,1.0,-3.3020925521850586,2.217723608016968,1.0843689441680908,1.4731444120407104,0.0,0.0,0.0,176.59463500976562,143.0,-0.5851517915725708,-0.0,3046.491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820384502410889,0.2966217994689941,0.2703895568847656,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.911060094833374,0.4734111726284027,0.4510702192783355,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708354234695435,0.4144763350486755,0.2922751605510711,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864262104034424,0.4370883405208587,0.416947603225708,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701563239097595,0.2833784222602844,1.291025996208191,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,297.9632263183594,291.0692443847656,1.0,0.6111157536506653,1.0,1.0,0.3809075355529785,1.0,-3.2683496475219727,2.186628818511963,1.081720948219299,1.449578046798706,0.0,0.0,0.0,165.08006286621094,131.0,-0.4104992747306824,-0.0,2909.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7820384502410889,0.2966217994689941,0.2703895568847656,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.911060094833374,0.4734111726284027,0.4510702192783355,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8708354234695435,0.4144763350486755,0.2922751605510711,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.8864262104034424,0.4370883405208587,0.416947603225708,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06939697265625,0.7701563239097595,0.2833784222602844,1.291025996208191,291.06939697265625,291.1499938964844,288.1499938964844,286.8559875488281,291.0682373046875,297.9632263183594,291.0692443847656,1.0,0.6111157536506653,1.0,1.0,0.3809075355529785,1.0,-3.2683496475219727,2.186628818511963,1.081720948219299,1.449578046798706,0.0,0.0,0.0,165.08006286621094,131.0,-0.4104992747306824,-0.0,2909.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939900755882263,0.2934409976005554,0.2671772539615631,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.927726149559021,0.4694873690605163,0.4470098614692688,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845799565315247,0.4106717407703399,0.2893533110618591,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007547497749328,0.4332961738109588,0.4130074381828308,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820279002189636,0.2805973291397095,1.2767733335494995,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,297.9591369628906,291.0682983398437,1.0,0.6001286506652832,1.0,1.0,0.3841322958469391,1.0,-3.2342145442962646,2.1553664207458496,1.0788482427597046,1.4259836673736572,0.0,0.0,0.0,153.51806640625,119.0,-1.3328213691711426,-0.0,2774.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7939900755882263,0.2934409976005554,0.2671772539615631,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.927726149559021,0.4694873690605163,0.4470098614692688,296.88238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.8845799565315247,0.4106717407703399,0.2893533110618591,296.8876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9007547497749328,0.4332961738109588,0.4130074381828308,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7820279002189636,0.2805973291397095,1.2767733335494995,291.0685119628906,291.1499938964844,288.114990234375,286.8380432128906,291.06658935546875,297.9591369628906,291.0682983398437,1.0,0.6001286506652832,1.0,1.0,0.3841322958469391,1.0,-3.2342145442962646,2.1553664207458496,1.0788482427597046,1.4259836673736572,0.0,0.0,0.0,153.51806640625,119.0,-1.3328213691711426,-0.0,2774.236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.808005154132843,0.2902208864688873,0.2639327943325043,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.947202742099762,0.4654969274997711,0.4428901672363281,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008476734161376,0.4068108201026916,0.2863946855068207,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186016321182252,0.4294387996196747,0.4090090990066528,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960934042930603,0.2777688801288605,1.2623199224472046,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,297.9551086425781,291.0646667480469,1.0,0.5889323353767395,1.0,1.0,0.387357085943222,1.0,-3.199615716934204,2.1240057945251465,1.075609803199768,1.4024240970611572,0.0,0.0,0.0,141.94680786132812,107.0,-4.243714332580566,-0.0,2640.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650329589844,0.808005154132843,0.2902208864688873,0.2639327943325043,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.947202742099762,0.4654969274997711,0.4428901672363281,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9008476734161376,0.4068108201026916,0.2863946855068207,296.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.06500244140625,0.9186016321182252,0.4294387996196747,0.4090090990066528,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0650634765625,0.7960934042930603,0.2777688801288605,1.2623199224472046,291.06500244140625,291.1499938964844,288.0746765136719,286.8157958984375,291.0614929199219,297.9551086425781,291.0646667480469,1.0,0.5889323353767395,1.0,1.0,0.387357085943222,1.0,-3.199615716934204,2.1240057945251465,1.075609803199768,1.4024240970611572,0.0,0.0,0.0,141.94680786132812,107.0,-4.243714332580566,-0.0,2640.568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.8155922293663025,0.2885913848876953,0.2622945010662079,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.957677960395813,0.4634715616703033,0.4408034682273865,296.8753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621643066406,0.9104019403457642,0.4048543572425842,0.2848983407020569,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.9293627142906188,0.4274807870388031,0.4069837629795074,296.9529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.8040812611579895,0.2763329744338989,1.2550020217895508,291.0621337890625,291.1499938964844,288.0526733398437,286.8031616210937,291.0577392578125,297.9530639648437,291.061767578125,1.0,0.5832526087760925,1.0,1.0,0.3889694809913635,1.0,-3.1821036338806152,2.1082682609558105,1.0738354921340942,1.3906397819519043,0.0,0.0,0.0,136.16578674316406,107.0,-6.040626525878906,-0.0,2574.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8236228227615356,0.2869482040405273,0.2606444358825683,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0588684082031,0.9684470891952516,0.4614255130290985,0.4386979043483734,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.921634078025818,0.4028800129890442,0.2833899259567261,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.941092014312744,0.4255026876926422,0.4049400687217712,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589599609375,0.8125987648963928,0.2748819589614868,1.24761962890625,291.0588684082031,291.1499938964844,288.0295104980469,286.7895812988281,291.0539855957031,297.9510192871094,291.0584716796875,1.0,0.5775179862976074,1.0,1.0,0.3906857967376709,1.0,-3.1644411087036133,2.0922060012817383,1.072235107421875,1.3785637617111206,0.0,0.0,0.0,130.39161682128906,95.0,-7.415266036987305,-0.0,2508.56982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.8422314524650574,0.2836211919784546,0.2573086619377136,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9902201890945436,0.4572712182998657,0.4344290792942047,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9480976462364196,0.3988783061504364,0.2803367078304291,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05096435546875,0.9665457606315612,0.4214860796928406,0.4007966816425323,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.8312644958496094,0.2719338834285736,1.2326534986495972,291.05096435546875,291.1499938964844,287.9798278808594,286.7597351074219,291.04449462890625,297.9468078613281,291.05047607421875,1.0,0.5658769607543945,1.0,1.0,0.3941184282302856,1.0,-3.1286516189575195,2.0599241256713867,1.0687273740768433,1.3543444871902466,0.0,0.0,0.0,118.86051177978516,98.0,-10.341444969177246,-0.0,2378.29150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
